time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161640,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7363359928131104,0.2880317270755768,0.2639215588569641,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8401762843132019,0.4346119165420532,0.4160414934158325,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9990000128746032,0.8139198422431946,0.5164761543273926,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7403919100761414,0.2933314740657806,0.2828757166862488,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6192253232002258,0.1686679273843765,0.7839998602867126,284.9477844238281,284.95001220703125,296.3369445800781,287.1187744140625,296.8309631347656,297.0323181152344,284.94775390625,1.0,0.5503159761428833,0.403128057718277,0.403128057718277,1.0,1.0,-2.7173011302948,0.7902482151985168,1.9270528554916384,0.1795033812522888,0.8999503254890442,0.8999503254890442,0.0,178.98699951171875,156.0,33103.66796875,0.0,1971.109375,1.0,281.5422058105469,283.7074890136719,290.0695495605469,292.2000732421875,293.1499938964844,293.1499938964844,281.8500061035156,36007.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043912887573242,1.0,0.0,0.0,3.651651620864868,3.6516754627227774,8.897580983102671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.45068359375,0.0,1535.0633544921875,1895.4371337890625,0.0,3444.482177734375,0.9056581854820251,1.0,0.0,3.0,1.0,0.0
12161700,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.737457275390625,0.2870802581310272,0.2628460228443146,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8415279984474182,0.4331471621990204,0.4144232869148254,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.81410813331604,0.5118532180786133,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.741593599319458,0.2924019992351532,0.2818014025688171,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.619752049446106,0.1677408963441848,0.7790371775627136,285.0785217285156,284.95001220703125,296.2826538085937,287.0909118652344,296.8164978027344,297.0339050292969,285.08697509765625,1.0,0.5464869141578674,0.4034120440483093,0.4034120440483093,1.0,1.0,-2.701254844665528,0.7851552367210388,1.916099548339844,0.1779403835535049,0.9020581245422364,0.9020581245422364,0.0,176.0841522216797,156.0,32136.53515625,0.0,1932.6788330078125,1.0,281.7988586425781,283.88348388671875,289.9898681640625,291.9991455078125,293.1499938964844,293.1499938964844,281.8500061035156,35913.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915873169898987,1.0,0.0,0.0,3.653362035751343,3.653386116027832,8.905918207346986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.205078125,0.0,1536.2637939453125,1895.4371337890625,0.0,3325.048828125,0.9060159921646118,1.0,0.0,3.0,1.0,0.0
12161760,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7394979596138,0.2863376140594482,0.262016236782074,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.843877911567688,0.4319140315055847,0.4130803346633911,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.9990000128746032,0.8152146935462952,0.5057233572006226,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7436697483062744,0.2916450500488281,0.2809169590473175,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.6210401654243469,0.1669582724571228,0.7747167348861694,285.1152038574219,284.95001220703125,296.2279968261719,287.0628967285156,296.80572509765625,297.0409851074219,285.1151123046875,1.0,0.5421739816665649,0.4038212597370147,0.4038212597370147,1.0,1.0,-2.685023546218872,0.7802635431289673,1.9047598838806152,0.1766077429056167,0.9035771489143372,0.9035771489143372,0.0,172.4506378173828,159.0,31870.892578125,0.0,1891.0189208984373,1.0,281.8418884277344,283.92340087890625,289.97918701171875,292.0122985839844,293.1499938964844,293.1499938964844,281.54998779296875,35834.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836845755577087,1.0,0.0,0.0,3.657250165939331,3.65727424621582,8.92488571935246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.32421875,0.0,1540.008056640625,1895.4371337890625,0.0,3251.100830078125,0.9067977666854858,1.0,0.0,3.0,1.0,0.0
12161820,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.739801287651062,0.2835987508296966,0.2598583996295929,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8443888425827026,0.4282224476337433,0.4099198579788208,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.8154568672180176,0.5008991360664368,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7442094683647156,0.2892747521400451,0.2788787186145782,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6207071542739868,0.1649508625268936,0.7660381197929382,284.9023132324219,284.95001220703125,296.11773681640625,287.00640869140625,296.7737121582031,297.0411682128906,284.8992919921875,1.0,0.537386417388916,0.4046396911144256,0.4046396911144256,1.0,1.0,-2.6599490642547607,0.7731592059135437,1.8867899179458616,0.1748396754264831,0.9012742638587952,0.9012742638587952,0.0,169.17955017089844,162.0,32367.12109375,0.0,1838.16015625,1.0,281.5577697753906,283.6767272949219,290.035888671875,292.16021728515625,293.1499938964844,293.1499938964844,281.25,36002.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942066431045532,1.0,0.0,0.0,3.658177375793457,3.6582014560699454,8.929411023927969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.751953125,0.0,1542.3037109375,1895.4371337890625,0.0,3349.52490234375,0.9070916175842284,1.0,0.0,3.0,1.0,0.0
12161880,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.739801287651062,0.2835987508296966,0.2598583996295929,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8443888425827026,0.4282224476337433,0.4099198579788208,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.8154568672180176,0.5008991360664368,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7442094683647156,0.2892747521400451,0.2788787186145782,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6207071542739868,0.1649508625268936,0.7660381197929382,284.9023132324219,284.95001220703125,296.11773681640625,287.00640869140625,296.7737121582031,297.0411682128906,284.8992919921875,1.0,0.537386417388916,0.4046396911144256,0.4046396911144256,1.0,1.0,-2.6599490642547607,0.7731592059135437,1.8867899179458616,0.1748396754264831,0.9012742638587952,0.9012742638587952,0.0,169.17955017089844,162.0,32367.12109375,0.0,1838.16015625,1.0,281.5577697753906,283.6767272949219,290.035888671875,292.16021728515625,293.1499938964844,293.1499938964844,281.25,36002.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942066431045532,1.0,0.0,0.0,3.658177375793457,3.6582014560699454,8.929411023927969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.751953125,0.0,1542.3037109375,1895.4371337890625,0.0,3349.52490234375,0.9070916175842284,1.0,0.0,3.0,1.0,0.0
12161940,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.737236499786377,0.2803975343704223,0.2572128772735595,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.8418025374412537,0.4241523742675781,0.4063522219657898,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844482421875,0.9990000128746032,0.8129363059997559,0.5013670325279236,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.7419868111610413,0.2865292429924011,0.2764956951141357,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886291503906,0.6181349754333496,0.1627649515867233,0.7569341659545898,284.6854248046875,284.95001220703125,296.0250244140625,286.9590148925781,296.7352294921875,297.0250244140625,284.680908203125,1.0,0.5346450805664062,0.4053207337856293,0.4053207337856293,1.0,1.0,-2.639242887496948,0.7672728896141052,1.8719699382781985,0.1734298765659332,0.8965113162994385,0.8965113162994385,0.0,168.68280029296875,162.0,32902.27734375,0.0,1805.06787109375,1.0,281.2651062011719,283.42578125,290.0264587402344,292.2167663574219,293.1499938964844,293.1499938964844,281.25,36236.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084499478340148,1.0,0.0,0.0,3.651207685470581,3.6512317657470703,8.895418091015017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.44189453125,0.0,1536.2857666015625,1895.4371337890625,0.0,3482.212890625,0.905677855014801,1.0,0.0,3.0,1.0,0.0
12162000,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.7365021705627441,0.2797214090824127,0.2566100358963012,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67193603515625,0.8410460352897644,0.4232889711856842,0.40554940700531,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714172363281,0.9990000128746032,0.8122274875640869,0.5018024444580078,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.7413262724876404,0.2859361469745636,0.2759499251842499,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.6174130439758301,0.1622892916202545,0.7548820972442627,284.67205810546875,284.95001220703125,296.0062561035156,286.94940185546875,296.7268981933594,297.02099609375,284.6690368652344,1.0,0.534182608127594,0.4054580926895141,0.4054580926895141,1.0,1.0,-2.6349551677703857,0.7660427689552307,1.8689123392105105,0.1731225699186325,0.8957250118255615,0.8957250118255615,0.0,168.74691772460938,165.0,32852.17578125,0.0,1799.0186767578125,1.0,281.2582092285156,283.41412353515625,290.0049743652344,292.18212890625,293.1499938964844,293.1499938964844,281.54998779296875,36268.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90932297706604,1.0,0.0,0.0,3.6490907669067374,3.649114847183228,8.885106126399478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.64453125,0.0,1534.16650390625,1895.4371337890625,0.0,3490.31982421875,0.9052349328994752,1.0,0.0,3.0,1.0,0.0
12162060,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.732457160949707,0.2766113877296448,0.2536087036132812,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.8366928696632385,0.4190355241298675,0.4013342559337616,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9990000128746032,0.8088297843933105,0.5048525333404541,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.7375050187110901,0.283007949590683,0.2730608284473419,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6130317449569702,0.1597921699285507,0.7434738278388977,284.7564392089844,284.95001220703125,295.89373779296875,286.8919372558594,296.48309326171875,297.0059509277344,284.7552185058594,1.0,0.5319561958312988,0.6432748436927795,0.6432748436927795,0.6000000238418579,1.0,-2.612764835357666,1.2446733713150024,1.368091344833374,0.655868649482727,0.8939860463142395,0.8939860463142395,0.0,169.55703735351562,168.0,31058.93359375,0.0,1768.9959716796875,1.0,281.5421142578125,283.5810546875,289.8231201171875,291.84149169921875,293.1499938964844,293.1499938964844,281.8500061035156,36253.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913981914520264,1.0,0.0,0.0,3.639472484588623,3.639496564865112,8.838329677018919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.7802734375,0.0,1523.378173828125,1895.4371337890625,0.0,3323.281005859375,0.9030957221984864,1.0,0.0,3.0,1.0,0.0
12162120,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.732457160949707,0.2766113877296448,0.2536087036132812,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.8366928696632385,0.4190355241298675,0.4013342559337616,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9990000128746032,0.8088297843933105,0.5048525333404541,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.7375050187110901,0.283007949590683,0.2730608284473419,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6130317449569702,0.1597921699285507,0.7434738278388977,284.7564392089844,284.95001220703125,295.89373779296875,286.8919372558594,296.48309326171875,297.0059509277344,284.7552185058594,1.0,0.5319561958312988,0.6432748436927795,0.6432748436927795,0.6000000238418579,1.0,-2.612764835357666,1.2446733713150024,1.368091344833374,0.655868649482727,0.8939860463142395,0.8939860463142395,0.0,169.55703735351562,168.0,31058.93359375,0.0,1768.9959716796875,1.0,281.5421142578125,283.5810546875,289.8231201171875,291.84149169921875,293.1499938964844,293.1499938964844,281.8500061035156,36253.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913981914520264,1.0,0.0,0.0,3.639472484588623,3.639496564865112,8.838329677018919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.7802734375,0.0,1523.378173828125,1895.4371337890625,0.0,3323.281005859375,0.9030957221984864,1.0,0.0,3.0,1.0,0.0
12162180,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7307894229888916,0.2753878831863403,0.2523841261863708,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8348258137702942,0.4172312319278717,0.3994969427585602,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.807463526725769,0.5061447620391846,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7358720898628235,0.2817806303501129,0.2718088626861572,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.610986053943634,0.1586818248033523,0.7382491827011108,284.88433837890625,284.95001220703125,295.8348693847656,286.86187744140625,296.25994873046875,297.0016784667969,284.89031982421875,1.0,0.5312232971191406,0.7669395804405212,0.7669395804405212,0.3919999897480011,1.0,-2.602853775024414,1.6815241575241089,0.92132967710495,1.093933343887329,0.8947452902793884,0.8947452902793884,0.0,169.97225952148438,168.0,29922.931640625,0.0,1757.4156494140625,1.0,281.8020935058594,283.7536315917969,289.7328796386719,291.6204833984375,293.1499938964844,293.1499938964844,281.8500061035156,36171.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748790621757507,1.0,0.0,0.0,3.636056661605835,3.636080503463745,8.821746746434656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.865234375,0.0,1518.988525390625,1895.4371337890625,0.0,3168.572998046875,0.9023211002349854,1.0,0.0,3.0,1.0,0.0
12162240,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7296518087387085,0.2744285762310028,0.2515146434307098,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8334890007972717,0.4157542586326599,0.3980884850025177,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8064469695091248,0.5069580078125,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7347134351730347,0.2807936668395996,0.270861953496933,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6094151139259338,0.1577672809362411,0.7340764403343201,284.8794860839844,284.95001220703125,295.7803039550781,286.8340759277344,295.98211669921875,296.9992980957031,284.8749389648437,1.0,0.5308175086975098,0.8810915946960449,0.8810915946960449,0.2000000029802322,1.0,-2.594945192337036,2.1913414001464844,0.4036037623882293,1.603846311569214,0.8943021893501282,0.8943021893501282,0.0,170.32937622070312,171.0,29237.61328125,0.0,1749.4085693359375,1.0,281.8416748046875,283.7659912109375,289.7177124023437,291.6098022460937,293.1499938964844,293.1499938964844,282.1499938964844,36133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640336990356445,1.0,0.0,0.0,3.634305715560913,3.6343295574188232,8.813252634354285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.04248046875,0.0,1516.775390625,1895.4371337890625,0.0,3066.841064453125,0.901859700679779,1.0,0.0,3.0,1.0,0.0
12162300,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7283109426498413,0.2734437584877014,0.2506091892719269,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8319303393363953,0.4142452180385589,0.396638423204422,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.8053455352783203,0.5081566572189331,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7333720326423645,0.2797886431217193,0.2699001431465149,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.6076682209968567,0.1568474024534225,0.7299166917800903,284.97869873046875,284.95001220703125,295.7232971191406,286.8050231933594,295.725830078125,296.99639892578125,284.98687744140625,1.0,0.5305904746055603,1.0,1.0,0.0,1.0,-2.587409257888794,2.58738374710083,2.555529681558255e-05,1.999977469444275,0.8954222202301025,0.8954222202301025,0.0,170.92349243164062,171.0,28012.40234375,0.0,1742.9525146484375,1.0,282.0982666015625,283.92242431640625,289.64892578125,291.4097900390625,293.1499938964844,293.1499938964844,282.1499938964844,36063.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464656472206116,1.0,0.0,0.0,3.6330413818359375,3.633065223693848,8.80712093476177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.66748046875,0.0,1514.857177734375,1895.4371337890625,0.0,2902.178955078125,0.901569664478302,1.0,0.0,3.0,1.0,0.0
12162360,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7267481684684753,0.2726030945777893,0.2498607635498047,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8300742506980896,0.4128938019275665,0.395366221666336,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.8042771816253662,0.51017826795578,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.731774091720581,0.2788900136947632,0.269063800573349,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6056910157203674,0.156009629368782,0.726218044757843,285.0211181640625,284.95001220703125,295.6661376953125,286.7759094238281,295.6686096191406,296.9948425292969,285.0216064453125,1.0,0.5304946303367615,1.0,1.0,0.0,1.0,-2.5819594860076904,2.58195424079895,5.363126547308639e-06,1.995680451393128,0.8963691592216492,0.8963691592216492,0.0,171.74037170410156,159.0,27801.5703125,0.0,1738.6995849609375,1.0,282.1416015625,283.9678649902344,289.6459350585937,291.426025390625,293.1499938964844,293.1499938964844,282.45001220703125,35983.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343184590339661,1.0,0.0,0.0,3.634088516235352,3.6341123580932617,8.812198757368606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.4052734375,0.0,1515.412841796875,1895.4371337890625,0.0,2788.681884765625,0.9017232060432434,1.0,0.0,3.0,1.0,0.0
12162420,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.7276385426521301,0.2713138461112976,0.2484994530677795,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.830952525138855,0.4105998277664184,0.3929903507232666,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171936035156,0.9990000128746032,0.8034405708312988,0.5053901076316833,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.7325618863105774,0.2774044573307037,0.267470508813858,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.6055559515953064,0.1545715034008026,0.7189589738845825,285.2171630859375,284.95001220703125,295.5513610839844,286.7174987792969,295.5538635253906,296.9986572265625,285.2170715332031,1.0,0.5255910754203796,1.0,1.0,0.0,1.0,-2.561091899871826,2.561086654663086,5.276368938211817e-06,1.979524731636048,0.9016015529632568,0.9016015529632568,0.0,168.6432342529297,162.0,26782.8828125,0.0,1695.36328125,1.0,282.4416809082031,284.197265625,289.6099853515625,291.3192443847656,293.1499938964844,293.1499938964844,282.1499938964844,35739.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092365264892578,1.0,0.0,0.0,3.643135070800781,3.643159151077272,8.856127351464238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.24365234375,0.0,1523.5968017578125,1895.4371337890625,0.0,2556.1640625,0.9035795331001282,1.0,0.0,3.0,1.0,0.0
12162480,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.7276385426521301,0.2713138461112976,0.2484994530677795,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.830952525138855,0.4105998277664184,0.3929903507232666,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171936035156,0.9990000128746032,0.8034405708312988,0.5053901076316833,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.7325618863105774,0.2774044573307037,0.267470508813858,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.6055559515953064,0.1545715034008026,0.7189589738845825,285.2171630859375,284.95001220703125,295.5513610839844,286.7174987792969,295.5538635253906,296.9986572265625,285.2170715332031,1.0,0.5255910754203796,1.0,1.0,0.0,1.0,-2.561091899871826,2.561086654663086,5.276368938211817e-06,1.979524731636048,0.9016015529632568,0.9016015529632568,0.0,168.6432342529297,162.0,26782.8828125,0.0,1695.36328125,1.0,282.4416809082031,284.197265625,289.6099853515625,291.3192443847656,293.1499938964844,293.1499938964844,282.1499938964844,35739.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092365264892578,1.0,0.0,0.0,3.643135070800781,3.643159151077272,8.856127351464238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.24365234375,0.0,1523.5968017578125,1895.4371337890625,0.0,2556.1640625,0.9035795331001282,1.0,0.0,3.0,1.0,0.0
12162540,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7269080877304077,0.2693501114845276,0.2471406310796737,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8300931453704834,0.4078228175640106,0.3908121585845947,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.8017407655715942,0.504264771938324,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7318686842918396,0.27559894323349,0.266056627035141,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6042645573616028,0.1531107723712921,0.7131529450416565,284.9873352050781,284.95001220703125,295.4604797363281,286.6713256835937,295.4630126953125,296.99932861328125,284.9810485839844,1.0,0.523455798625946,1.0,1.0,0.0,1.0,-2.5468103885650635,2.5468051433563232,5.217314537730999e-06,1.9682947397232056,0.9000742435455322,0.9000742435455322,0.0,167.5934295654297,162.0,27065.546875,0.0,1670.7060546875,1.0,282.1669616699219,283.9493408203125,289.7080078125,291.51580810546875,293.1499938964844,293.1499938964844,282.1499938964844,35887.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206992745399475,1.0,0.0,0.0,3.647167682647705,3.6471915245056152,8.875742878444726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.890625,0.0,1529.1807861328125,1895.4371337890625,0.0,2662.048828125,0.904536247253418,1.0,0.0,3.0,1.0,0.0
12162600,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7262299656867981,0.2686553299427032,0.2465720623731613,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8293746113777161,0.4068953692913055,0.3900041878223419,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.8008473515510559,0.5046268701553345,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7312573194503784,0.2749840319156647,0.2655265927314758,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.6034985780715942,0.1526317745447158,0.7111881971359253,284.9652404785156,284.95001220703125,295.43609619140625,286.658935546875,295.4386291503906,296.9985656738281,284.9612731933594,1.0,0.5229918360710144,1.0,1.0,0.0,1.0,-2.5425944328308105,2.5425891876220703,5.199988208914874e-06,1.965001344680786,0.8998514413833618,0.8998514413833618,0.0,167.62835693359375,165.0,26986.2421875,0.0,1664.96435546875,1.0,282.1578063964844,283.9310607910156,289.6973876953125,291.4945678710937,293.1499938964844,293.1499938964844,282.45001220703125,35918.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224908709526062,1.0,0.0,0.0,3.647404670715332,3.647428512573242,8.8768967998476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.88232421875,0.0,1529.6705322265625,1895.4371337890625,0.0,2678.6611328125,0.904621124267578,1.0,0.0,3.0,1.0,0.0
12162660,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.722935676574707,0.2662564516067505,0.2442097961902618,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.8257702589035034,0.4034298956394195,0.386511743068695,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.9990000128746032,0.7976140379905701,0.5071698427200317,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.7281474471092224,0.2726501822471618,0.2631992995738983,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.5995416045188904,0.1506533622741699,0.7021322250366211,285.1390075683594,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,296.9979248046875,285.13916015625,1.0,0.5214027762413025,1.0,1.0,0.0,1.0,-2.524932622909546,2.5249273777008057,5.127510121383239e-06,1.9510955810546875,0.9037973880767822,0.9037973880767822,0.0,168.2836151123047,153.0,26009.451171875,-0.0,1643.26953125,1.0,282.44219970703125,284.1413879394531,289.5478820800781,291.2397155761719,293.1499938964844,293.1499938964844,282.1499938964844,35774.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807984471321106,1.0,0.0,0.0,3.6548922061920166,3.654916048049927,8.913380042940844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.33740234375,0.0,1536.9251708984375,1895.4371337890625,0.0,2544.644775390625,0.9062270522117616,1.0,0.0,3.0,1.0,0.0
12162720,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.722935676574707,0.2662564516067505,0.2442097961902618,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.8257702589035034,0.4034298956394195,0.386511743068695,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.9990000128746032,0.7976140379905701,0.5071698427200317,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.7281474471092224,0.2726501822471618,0.2631992995738983,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.5995416045188904,0.1506533622741699,0.7021322250366211,285.1390075683594,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,296.9979248046875,285.13916015625,1.0,0.5214027762413025,1.0,1.0,0.0,1.0,-2.524932622909546,2.5249273777008057,5.127510121383239e-06,1.9510955810546875,0.9037973880767822,0.9037973880767822,0.0,168.2836151123047,153.0,26009.451171875,-0.0,1643.26953125,1.0,282.44219970703125,284.1413879394531,289.5478820800781,291.2397155761719,293.1499938964844,293.1499938964844,282.1499938964844,35774.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807984471321106,1.0,0.0,0.0,3.6548922061920166,3.654916048049927,8.913380042940844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.33740234375,0.0,1536.9251708984375,1895.4371337890625,0.0,2544.644775390625,0.9062270522117616,1.0,0.0,3.0,1.0,0.0
12162780,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7226528525352478,0.263040542602539,0.241610899567604,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8257333636283875,0.3991938233375549,0.3828234672546386,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.792883574962616,0.5024024844169617,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7280696034431458,0.2697234451770782,0.2606348693370819,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.5984107851982117,0.1483033150434494,0.6920183897018433,284.88287353515625,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,296.9938659667969,284.8783264160156,1.0,0.5154241323471069,1.0,1.0,0.0,1.0,-2.4964370727539062,2.496432065963745,5.012497240386438e-06,1.9290891885757449,0.9009379148483276,0.9009379148483276,0.0,164.97630310058594,141.0,26129.671875,-0.0,1590.1697998046875,1.0,282.1577453613281,283.8710021972656,289.5777587890625,291.33660888671875,293.1499938964844,293.1499938964844,281.8500061035156,35991.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198632597923279,1.0,0.0,0.0,3.656518697738648,3.6565427780151367,8.921315384213813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.89111328125,0.0,1540.3701171875,1895.4371337890625,0.0,2654.30224609375,0.906705677509308,1.0,0.0,3.0,1.0,0.0
12162840,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7226528525352478,0.263040542602539,0.241610899567604,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8257333636283875,0.3991938233375549,0.3828234672546386,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.792883574962616,0.5024024844169617,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7280696034431458,0.2697234451770782,0.2606348693370819,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.5984107851982117,0.1483033150434494,0.6920183897018433,284.88287353515625,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,296.9938659667969,284.8783264160156,1.0,0.5154241323471069,1.0,1.0,0.0,1.0,-2.4964370727539062,2.496432065963745,5.012497240386438e-06,1.9290891885757449,0.9009379148483276,0.9009379148483276,0.0,164.97630310058594,141.0,26129.671875,-0.0,1590.1697998046875,1.0,282.1577453613281,283.8710021972656,289.5777587890625,291.33660888671875,293.1499938964844,293.1499938964844,281.8500061035156,35991.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198632597923279,1.0,0.0,0.0,3.656518697738648,3.6565427780151367,8.921315384213813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.89111328125,0.0,1540.3701171875,1895.4371337890625,0.0,2654.30224609375,0.906705677509308,1.0,0.0,3.0,1.0,0.0
12162900,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902160644531,0.7228161692619324,0.2609853148460388,0.2398393750190735,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.8262202739715576,0.3965854346752167,0.3804625570774078,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.9990000128746032,0.7900868058204651,0.4983577728271484,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68994140625,0.728428840637207,0.2678824067115783,0.2589504420757293,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.5981454849243164,0.1468682736158371,0.6856331825256348,284.6871032714844,284.95001220703125,295.1468811035156,286.51226806640625,295.1495056152344,296.98944091796875,284.67120361328125,1.0,0.5112597942352295,1.0,1.0,0.0,1.0,-2.4769222736358643,2.476917266845703,4.934355274599511e-06,1.913942575454712,0.8972987532615662,0.8972987532615662,0.0,162.34642028808594,141.0,26408.5,-0.0,1552.8597412109375,1.0,281.90106201171875,283.6522521972656,289.5897827148437,291.4312438964844,293.1499938964844,293.1499938964844,281.8500061035156,36165.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829792320728302,1.0,0.0,0.0,3.652941226959229,3.6529653072357178,8.903866728360299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.48876953125,0.0,1537.6837158203125,1895.4371337890625,0.0,2746.51220703125,0.905977189540863,1.0,0.0,3.0,1.0,0.0
12162960,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.7230384349822998,0.2587137520313263,0.2377738505601883,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5959167480469,0.8268600702285767,0.3937167823314667,0.3777543008327484,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.9990000128746032,0.7871453762054443,0.4935788214206695,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.7288930416107178,0.2658359408378601,0.2569978833198547,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5996398925781,0.5979079604148865,0.1452767997980117,0.6783381700515747,284.5960998535156,284.95001220703125,295.0889892578125,286.4830017089844,295.0916442871094,296.9836120605469,284.59112548828125,1.0,0.506433367729187,1.0,1.0,0.0,1.0,-2.454338788986206,2.454334020614624,4.8446950131619815e-06,1.8964051008224487,0.8939688205718994,0.8939688205718994,0.0,159.28196716308594,144.0,26119.044921875,-0.0,1510.22119140625,1.0,281.8581237792969,283.5761413574219,289.5277099609375,291.3097839355469,293.1499938964844,293.1499938964844,282.1499938964844,36332.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833037257194519,1.0,0.0,0.0,3.6453394889831534,3.645363330841065,8.866847451827198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.72607421875,0.0,1530.4779052734375,1895.4371337890625,0.0,2776.737548828125,0.9044313430786132,1.0,0.0,3.0,1.0,0.0
12163020,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7217534184455872,0.2555601298809051,0.2344592213630676,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8258221745491028,0.3893066942691803,0.3731043040752411,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.9990000128746032,0.783958375453949,0.4894779920578003,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7277889847755432,0.2626412212848663,0.2536127269268036,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.5953691005706787,0.1426062434911728,0.6651395559310913,284.7630310058594,284.95001220703125,294.97332763671875,286.424560546875,294.9760131835937,296.9779357910156,284.7630310058594,1.0,0.50058513879776,1.0,1.0,0.0,1.0,-2.4199020862579346,2.4198973178863525,4.709000677394215e-06,1.8693406581878664,0.8928343057632446,0.8928343057632446,0.0,156.17649841308594,147.0,25000.228515625,-0.0,1452.96484375,1.0,282.1421203613281,283.784423828125,289.32891845703125,290.96990966796875,293.1499938964844,293.1499938964844,282.45001220703125,36264.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086638450622559,1.0,0.0,0.0,3.6345345973968506,3.6345584392547607,8.814362217890448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.2744140625,0.0,1518.0018310546875,1895.4371337890625,0.0,2550.894287109375,0.9020086526870728,1.0,0.0,3.0,1.0,0.0
12163080,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7217534184455872,0.2555601298809051,0.2344592213630676,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8258221745491028,0.3893066942691803,0.3731043040752411,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.9990000128746032,0.783958375453949,0.4894779920578003,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7277889847755432,0.2626412212848663,0.2536127269268036,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.5953691005706787,0.1426062434911728,0.6651395559310913,284.7630310058594,284.95001220703125,294.97332763671875,286.424560546875,294.9760131835937,296.9779357910156,284.7630310058594,1.0,0.50058513879776,1.0,1.0,0.0,1.0,-2.4199020862579346,2.4198973178863525,4.709000677394215e-06,1.8693406581878664,0.8928343057632446,0.8928343057632446,0.0,156.17649841308594,147.0,25000.228515625,-0.0,1452.96484375,1.0,282.1421203613281,283.784423828125,289.32891845703125,290.96990966796875,293.1499938964844,293.1499938964844,282.45001220703125,36264.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086638450622559,1.0,0.0,0.0,3.6345345973968506,3.6345584392547607,8.814362217890448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.2744140625,0.0,1518.0018310546875,1895.4371337890625,0.0,2550.894287109375,0.9020086526870728,1.0,0.0,3.0,1.0,0.0
12163140,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.7206525802612305,0.2536222636699676,0.2324833869934082,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8245282769203186,0.3861846327781677,0.369893342256546,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9990000128746032,0.7825643420219421,0.48771932721138,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.726525068283081,0.2604026794433594,0.2512826919555664,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.5928552150726318,0.1406263709068298,0.6554133296012878,284.96209716796875,284.95001220703125,294.85791015625,286.3663330078125,294.8606262207031,296.97979736328125,284.9624938964844,1.0,0.4969265460968017,1.0,1.0,0.0,1.0,-2.3970658779144287,2.3970611095428467,4.620130312105175e-06,1.8514000177383425,0.8946526646614075,0.8946526646614075,0.0,154.59503173828125,150.0,23996.244140625,-0.0,1417.693603515625,1.0,282.441650390625,284.0189819335937,289.2376403808594,290.78662109375,293.1499938964844,293.1499938964844,282.75,36068.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782372832298279,1.0,0.0,0.0,3.631221055984497,3.6312448978424072,8.798298267720384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.8271484375,0.0,1512.8858642578125,1895.4371337890625,0.0,2274.328125,0.901142120361328,1.0,0.0,3.0,1.0,0.0
12163200,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.7206525802612305,0.2536222636699676,0.2324833869934082,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8245282769203186,0.3861846327781677,0.369893342256546,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9990000128746032,0.7825643420219421,0.48771932721138,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.726525068283081,0.2604026794433594,0.2512826919555664,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.5928552150726318,0.1406263709068298,0.6554133296012878,284.96209716796875,284.95001220703125,294.85791015625,286.3663330078125,294.8606262207031,296.97979736328125,284.9624938964844,1.0,0.4969265460968017,1.0,1.0,0.0,1.0,-2.3970658779144287,2.3970611095428467,4.620130312105175e-06,1.8514000177383425,0.8946526646614075,0.8946526646614075,0.0,154.59503173828125,150.0,23996.244140625,-0.0,1417.693603515625,1.0,282.441650390625,284.0189819335937,289.2376403808594,290.78662109375,293.1499938964844,293.1499938964844,282.75,36068.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782372832298279,1.0,0.0,0.0,3.631221055984497,3.6312448978424072,8.798298267720384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.8271484375,0.0,1512.8858642578125,1895.4371337890625,0.0,2274.328125,0.901142120361328,1.0,0.0,3.0,1.0,0.0
12163260,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.7192513346672058,0.252211332321167,0.2311291992664337,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656494140625,0.8227303624153137,0.3836859464645386,0.3674277067184448,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.9990000128746032,0.7816721796989441,0.4878767132759094,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.7248971462249756,0.2586629390716553,0.2495481818914413,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.5902170538902283,0.1390718519687652,0.6480506658554077,285.1656188964844,284.95001220703125,294.742919921875,286.3084411621094,294.74560546875,296.9856872558594,285.1661682128906,1.0,0.4949266016483307,1.0,1.0,0.0,1.0,-2.381731986999512,2.3817272186279297,4.560912202578038e-06,1.8393324613571167,0.8992183208465576,0.8992183208465576,0.0,154.1772918701172,153.0,23073.6796875,-0.0,1396.9351806640625,1.0,282.7416381835937,284.2557678222656,289.19580078125,290.677490234375,293.1499938964844,293.1499938964844,283.04998779296875,35819.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518837451934814,1.0,0.0,0.0,3.6371757984161377,3.637199640274048,8.827177566672617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.693603515625,0.0,1517.599853515625,1895.4371337890625,0.0,2041.770263671875,0.9023043513298036,1.0,0.0,3.0,1.0,0.0
12163320,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.7192513346672058,0.252211332321167,0.2311291992664337,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656494140625,0.8227303624153137,0.3836859464645386,0.3674277067184448,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.9990000128746032,0.7816721796989441,0.4878767132759094,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.7248971462249756,0.2586629390716553,0.2495481818914413,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.5902170538902283,0.1390718519687652,0.6480506658554077,285.1656188964844,284.95001220703125,294.742919921875,286.3084411621094,294.74560546875,296.9856872558594,285.1661682128906,1.0,0.4949266016483307,1.0,1.0,0.0,1.0,-2.381731986999512,2.3817272186279297,4.560912202578038e-06,1.8393324613571167,0.8992183208465576,0.8992183208465576,0.0,154.1772918701172,153.0,23073.6796875,-0.0,1396.9351806640625,1.0,282.7416381835937,284.2557678222656,289.19580078125,290.677490234375,293.1499938964844,293.1499938964844,283.04998779296875,35819.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518837451934814,1.0,0.0,0.0,3.6371757984161377,3.637199640274048,8.827177566672617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.693603515625,0.0,1517.599853515625,1895.4371337890625,0.0,2041.770263671875,0.9023043513298036,1.0,0.0,3.0,1.0,0.0
12163380,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.7181299328804016,0.2515016198158264,0.2304407507181167,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.8213180303573608,0.3823580741882324,0.3661146759986877,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.9990000128746032,0.7811211347579956,0.4888165295124054,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.723656177520752,0.2577603459358215,0.2486528009176254,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335876464844,0.5884504914283752,0.1382607519626617,0.644287109375,285.3410949707031,284.95001220703125,294.6741638183594,286.2738952636719,294.6768798828125,296.99005126953125,285.3493957519531,1.0,0.4943234920501709,1.0,1.0,0.0,1.0,-2.374857187271118,2.3748526573181152,4.5344791033130605e-06,1.833915114402771,0.90394526720047,0.90394526720047,0.0,154.40687561035156,153.0,22332.591796875,-0.0,1389.3851318359375,1.0,283.01422119140625,284.46484375,289.14630126953125,290.54595947265625,293.1499938964844,293.1499938964844,283.04998779296875,35636.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356488108634949,1.0,0.0,0.0,3.645545721054077,3.6455698013305664,8.86785130660428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.918701171875,0.0,1525.5013427734375,1895.4371337890625,0.0,1902.6343994140625,0.9040835499763488,1.0,0.0,3.0,1.0,0.0
12163440,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.7173900008201599,0.2510721683502197,0.2300889641046524,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.8203546404838562,0.3815278112888336,0.3653630018234253,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709716796875,0.9990000128746032,0.7807120680809021,0.4896461367607116,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.7228190898895264,0.2572072148323059,0.2481507509946823,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3698425292969,0.587285578250885,0.1377608627080917,0.6420995593070984,285.37078857421875,284.95001220703125,294.62847900390625,286.2509460449219,294.63116455078125,296.9932556152344,285.37139892578125,1.0,0.494129866361618,1.0,1.0,0.0,1.0,-2.371295928955078,2.371291399002075,4.520809852692764e-06,1.831104516983032,0.9065328240394592,0.9065328240394592,0.0,154.69065856933594,156.0,22205.7421875,-0.0,1386.1531982421875,1.0,283.0417175292969,284.49249267578125,289.16314697265625,290.5904235839844,293.1499938964844,293.1499938964844,282.75,35548.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308663129806519,1.0,0.0,0.0,3.653209686279297,3.653233766555786,8.905176400730852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.40185546875,0.0,1533.3648681640625,1895.4371337890625,0.0,1862.333251953125,0.9057060480117798,1.0,0.0,3.0,1.0,0.0
