time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163500,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.7160154581069946,0.2500461339950561,0.2294711023569107,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8187277317047119,0.3800080418586731,0.3642469346523285,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9990000128746032,0.7790316939353943,0.4912470579147339,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.7214105129241943,0.2561860680580139,0.2474137097597122,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.5854783058166504,0.136949822306633,0.6391370296478271,285.2040100097656,284.95001220703125,294.5715026855469,286.22235107421875,294.5741882324219,296.9952697753906,285.1887512207031,1.0,0.4940461814403534,1.0,1.0,0.0,1.0,-2.36669397354126,2.366689443588257,4.503264335653512e-06,1.82751989364624,0.9066539406776428,0.9066539406776428,0.0,155.3150177001953,156.0,22607.2265625,-0.0,1383.023681640625,1.0,282.7984313964844,284.29608154296875,289.2632751464844,290.8095703125,293.1499938964844,293.1499938964844,282.75,35611.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415478229522705,1.0,0.0,0.0,3.660815954208374,3.6608400344848633,8.942296858549525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.502685546875,0.0,1542.31640625,1895.4371337890625,0.0,1952.785888671875,0.9073832035064696,1.0,0.0,3.0,1.0,0.0
12163560,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.7136008739471436,0.2484801113605499,0.2283134460449218,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.8161686062812805,0.3779359459877014,0.3625630140304565,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.9990000128746032,0.7759308218955994,0.4938429594039917,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.7191693782806396,0.2547557353973388,0.2462780177593231,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.5827956199645996,0.1358667761087417,0.6350588202476501,285.12310791015625,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.99432373046875,285.1190490722656,1.0,0.4940196871757507,1.0,1.0,0.0,1.0,-2.360138177871704,2.3601338863372803,4.478369646676583e-06,1.8224341869354248,0.9069400429725648,0.9069400429725648,0.0,156.3626708984375,144.0,22473.3671875,-0.0,1379.215087890625,1.0,282.75762939453125,284.2276306152344,289.2628173828125,290.782470703125,293.1499938964844,293.1499938964844,282.45001220703125,35702.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505321502685547,1.0,0.0,0.0,3.665506362915039,3.665530443191528,8.96522578841541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.42822265625,0.0,1548.2528076171875,1895.4371337890625,0.0,2030.0570068359373,0.9085256457328796,1.0,0.0,3.0,1.0,0.0
12163620,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7110357880592346,0.2444805353879928,0.2249457985162735,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8139514327049255,0.3728220760822296,0.3580147922039032,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.9990000128746032,0.767774224281311,0.4918200969696045,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7170856595039368,0.2511119842529297,0.2430489063262939,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.5794333219528198,0.1330783665180206,0.6233069896697998,284.84344482421875,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9864196777344,284.8385009765625,1.0,0.4887560606002807,1.0,1.0,0.0,1.0,-2.33022141456604,2.330217123031616,4.3659351831593085e-06,1.7993671894073486,0.9033318758010864,0.9033318758010864,0.0,154.46311950683594,132.0,22594.05078125,-0.0,1335.453125,1.0,282.45806884765625,283.9360046386719,289.228515625,290.7931823730469,293.1499938964844,293.1499938964844,282.1499938964844,35989.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773882269859314,1.0,0.0,0.0,3.667027235031128,3.667051315307617,8.972666591944289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.3720703125,0.0,1552.11669921875,1895.4371337890625,0.0,2235.390625,0.9090501666069032,1.0,0.0,3.0,1.0,0.0
12163680,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7110357880592346,0.2444805353879928,0.2249457985162735,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8139514327049255,0.3728220760822296,0.3580147922039032,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.9990000128746032,0.767774224281311,0.4918200969696045,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7170856595039368,0.2511119842529297,0.2430489063262939,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.5794333219528198,0.1330783665180206,0.6233069896697998,284.84344482421875,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9864196777344,284.8385009765625,1.0,0.4887560606002807,1.0,1.0,0.0,1.0,-2.33022141456604,2.330217123031616,4.3659351831593085e-06,1.7993671894073486,0.9033318758010864,0.9033318758010864,0.0,154.46311950683594,132.0,22594.05078125,-0.0,1335.453125,1.0,282.45806884765625,283.9360046386719,289.228515625,290.7931823730469,293.1499938964844,293.1499938964844,282.1499938964844,35989.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773882269859314,1.0,0.0,0.0,3.667027235031128,3.667051315307617,8.972666591944289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.3720703125,0.0,1552.11669921875,1895.4371337890625,0.0,2235.390625,0.9090501666069032,1.0,0.0,3.0,1.0,0.0
12163740,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569152832031,0.7101694345474243,0.2398709654808044,0.2207969278097152,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.8138235211372375,0.3669377267360687,0.3524975478649139,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.9990000128746032,0.7594332098960876,0.4844779372215271,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55682373046875,0.7166634202003479,0.2468006610870361,0.2389826029539108,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.5772286653518677,0.1297306269407272,0.6081786155700684,284.5559387207031,284.95001220703125,294.28985595703125,286.0816955566406,294.2925720214844,296.97393798828125,284.5506591796875,1.0,0.4800668060779571,1.0,1.0,0.0,1.0,-2.28674054145813,2.286736488342285,4.204809556540568e-06,1.7656192779541016,0.8958295583724976,0.8958295583724976,0.0,149.62522888183594,120.0,22582.853515625,-0.0,1265.39404296875,1.0,282.1581115722656,283.6402587890625,289.1354064941406,290.71173095703125,293.1499938964844,293.1499938964844,282.45001220703125,36355.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884365916252136,1.0,0.0,0.0,3.6550607681274414,3.65508484840393,8.91420256721176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.590576171875,0.0,1541.4700927734375,1895.4371337890625,0.0,2366.207763671875,0.906616985797882,1.0,0.0,3.0,1.0,0.0
12163800,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569152832031,0.7101694345474243,0.2398709654808044,0.2207969278097152,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.8138235211372375,0.3669377267360687,0.3524975478649139,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.9990000128746032,0.7594332098960876,0.4844779372215271,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55682373046875,0.7166634202003479,0.2468006610870361,0.2389826029539108,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.5772286653518677,0.1297306269407272,0.6081786155700684,284.5559387207031,284.95001220703125,294.28985595703125,286.0816955566406,294.2925720214844,296.97393798828125,284.5506591796875,1.0,0.4800668060779571,1.0,1.0,0.0,1.0,-2.28674054145813,2.286736488342285,4.204809556540568e-06,1.7656192779541016,0.8958295583724976,0.8958295583724976,0.0,149.62522888183594,120.0,22582.853515625,-0.0,1265.39404296875,1.0,282.1581115722656,283.6402587890625,289.1354064941406,290.71173095703125,293.1499938964844,293.1499938964844,282.45001220703125,36355.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884365916252136,1.0,0.0,0.0,3.6550607681274414,3.65508484840393,8.91420256721176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.590576171875,0.0,1541.4700927734375,1895.4371337890625,0.0,2366.207763671875,0.906616985797882,1.0,0.0,3.0,1.0,0.0
12163860,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210693359375,0.7124145030975342,0.2365112602710724,0.2171520590782165,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.8167868256568909,0.3622142970561981,0.3473969101905823,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.9990000128746032,0.755156934261322,0.4720574915409088,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210693359375,0.7188547849655151,0.243225872516632,0.2350892722606659,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.5773929953575134,0.1267924457788467,0.5930076241493225,284.7210998535156,284.95001220703125,294.1790466308594,286.0266418457031,294.1817932128906,296.966796875,284.7206420898437,1.0,0.4690529406070709,1.0,1.0,0.0,1.0,-2.23841404914856,2.238409996032715,4.02923478759476e-06,1.7279658317565918,0.8941212296485901,0.8941212296485901,0.0,142.3592529296875,123.0,21429.7265625,-0.0,1182.919921875,1.0,282.4421691894531,283.8469543457031,288.90985107421875,290.3403015136719,293.1499938964844,293.1499938964844,282.75,36306.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593895792961121,1.0,0.0,0.0,3.642730951309204,3.642754793167114,8.85416227447422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.29736328125,0.0,1527.381591796875,1895.4371337890625,0.0,2107.220703125,0.90386700630188,1.0,0.0,3.0,1.0,0.0
12163920,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210693359375,0.7124145030975342,0.2365112602710724,0.2171520590782165,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.8167868256568909,0.3622142970561981,0.3473969101905823,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.9990000128746032,0.755156934261322,0.4720574915409088,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210693359375,0.7188547849655151,0.243225872516632,0.2350892722606659,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.5773929953575134,0.1267924457788467,0.5930076241493225,284.7210998535156,284.95001220703125,294.1790466308594,286.0266418457031,294.1817932128906,296.966796875,284.7206420898437,1.0,0.4690529406070709,1.0,1.0,0.0,1.0,-2.23841404914856,2.238409996032715,4.02923478759476e-06,1.7279658317565918,0.8941212296485901,0.8941212296485901,0.0,142.3592529296875,123.0,21429.7265625,-0.0,1182.919921875,1.0,282.4421691894531,283.8469543457031,288.90985107421875,290.3403015136719,293.1499938964844,293.1499938964844,282.75,36306.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593895792961121,1.0,0.0,0.0,3.642730951309204,3.642754793167114,8.85416227447422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.29736328125,0.0,1527.381591796875,1895.4371337890625,0.0,2107.220703125,0.90386700630188,1.0,0.0,3.0,1.0,0.0
12163980,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7140635848045349,0.2343944460153579,0.2148990780115127,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8185844421386719,0.3588023781776428,0.3437897562980652,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9990000128746032,0.7544054985046387,0.4639151394367218,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.720088541507721,0.240614116191864,0.2322893738746643,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.5770466327667236,0.1246580407023429,0.5819081664085388,284.91912841796875,285.0498046875,294.06951904296875,285.972412109375,294.072265625,296.968505859375,284.91961669921875,1.0,0.4620361924171448,1.0,1.0,0.0,1.0,-2.204883337020874,2.2048792839050293,3.909428414772265e-06,1.7016477584838867,0.893517017364502,0.893517017364502,0.0,137.63677978515625,126.0,20409.849609375,-0.0,1128.6666259765625,1.0,282.74169921875,284.0815124511719,288.8094482421875,290.1412658691406,293.1499938964844,293.1499938964844,283.04998779296875,36207.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216490507125854,1.0,0.0,0.0,3.6351613998413086,3.635185480117798,8.817403340799501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.099853515625,0.0,1518.269775390625,1895.4371337890625,0.0,1785.6109619140625,0.9020974040031432,1.0,0.0,3.0,1.0,0.0
12164040,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7140635848045349,0.2343944460153579,0.2148990780115127,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8185844421386719,0.3588023781776428,0.3437897562980652,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9990000128746032,0.7544054985046387,0.4639151394367218,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.720088541507721,0.240614116191864,0.2322893738746643,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.5770466327667236,0.1246580407023429,0.5819081664085388,284.91912841796875,285.0498046875,294.06951904296875,285.972412109375,294.072265625,296.968505859375,284.91961669921875,1.0,0.4620361924171448,1.0,1.0,0.0,1.0,-2.204883337020874,2.2048792839050293,3.909428414772265e-06,1.7016477584838867,0.893517017364502,0.893517017364502,0.0,137.63677978515625,126.0,20409.849609375,-0.0,1128.6666259765625,1.0,282.74169921875,284.0815124511719,288.8094482421875,290.1412658691406,293.1499938964844,293.1499938964844,283.04998779296875,36207.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216490507125854,1.0,0.0,0.0,3.6351613998413086,3.635185480117798,8.817403340799501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.099853515625,0.0,1518.269775390625,1895.4371337890625,0.0,1785.6109619140625,0.9020974040031432,1.0,0.0,3.0,1.0,0.0
12164100,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7143326997756958,0.2335406094789505,0.214018166065216,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8188046813011169,0.357340931892395,0.3422807455062866,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.7542779445648193,0.4614841639995575,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7201399207115173,0.2394958287477493,0.2311244010925293,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.5764951109886169,0.1237805932760238,0.5774825811386108,285.0725402832031,285.1170654296875,294.0152587890625,285.9456481933594,294.0180358886719,296.9711608886719,285.08648681640625,1.0,0.4595609009265899,1.0,1.0,0.0,1.0,-2.1923742294311523,2.192370176315308,3.865278813464101e-06,1.6918598413467407,0.8939992785453796,0.8939992785453796,0.0,136.1714324951172,126.0,19690.498046875,-0.0,1109.8902587890625,1.0,282.998291015625,284.2735900878906,288.75445556640625,289.9853820800781,293.1499938964844,293.1499938964844,283.04998779296875,36156.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011147737503052,1.0,0.0,0.0,3.632000207901001,3.632024049758911,8.802074376035307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.680908203125,0.0,1514.4007568359375,1895.4371337890625,0.0,1619.5616455078125,0.9014003276824952,1.0,0.0,3.0,1.0,0.0
12164160,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.7144317030906677,0.2328260540962219,0.2133255153894424,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.8187772035598755,0.3560415804386139,0.3409926295280456,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.9990000128746032,0.7542520761489868,0.4597965180873871,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.719987154006958,0.2384988069534301,0.2301244437694549,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.5758295059204102,0.1230127215385437,0.5737206339836121,285.1268615722656,285.1838684082031,293.9613952636719,285.91912841796875,293.9641418457031,296.974853515625,285.1277160644531,1.0,0.4576573073863983,1.0,1.0,0.0,1.0,-2.1822452545166016,2.182241201400757,3.829723027592991e-06,1.6839326620101929,0.8935583233833313,0.8935583233833313,0.0,135.11732482910156,129.0,19498.34375,-0.0,1095.311279296875,1.0,283.04168701171875,284.3230285644531,288.7739562988281,290.03521728515625,293.1499938964844,293.1499938964844,283.1499938964844,36120.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884430646896362,1.0,0.0,0.0,3.630372285842896,3.6303961277008057,8.794185077931616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.544189453125,0.0,1512.3406982421875,1895.4371337890625,0.0,1520.7685546875,0.8989695906639099,1.0,0.0,3.0,1.0,0.0
12164220,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.713180661201477,0.231053739786148,0.211823508143425,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.8172181844711304,0.3531434535980224,0.3383445739746094,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.9990000128746032,0.7528432607650757,0.458990603685379,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.7183731198310852,0.2362975776195526,0.2281007021665573,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.5733425617218018,0.1214158982038497,0.5666083097457886,285.1908874511719,285.3160095214844,293.8548278808594,285.86688232421875,293.8575744628906,296.98101806640625,285.1903381347656,1.0,0.4551490545272827,1.0,1.0,0.0,1.0,-2.1653168201446533,2.165313005447388,3.770767762034666e-06,1.6707290410995483,0.8915687203407288,0.8915687203407288,0.0,134.2711181640625,132.0,18986.103515625,-0.0,1074.57421875,1.0,283.1470031738281,284.4051208496094,288.8066101074219,290.0574951171875,293.1499938964844,293.1499938964844,283.1499938964844,35790.43359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758546233177185,1.0,0.0,0.0,3.605642318725586,3.605665922164917,8.674782066009357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.70654296875,0.0,1482.8271484375,1895.4371337890625,0.0,1425.6627197265625,0.8918418288230896,1.0,0.0,3.0,1.0,0.0
12164280,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.713180661201477,0.231053739786148,0.211823508143425,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.8172181844711304,0.3531434535980224,0.3383445739746094,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.9990000128746032,0.7528432607650757,0.458990603685379,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.7183731198310852,0.2362975776195526,0.2281007021665573,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.5733425617218018,0.1214158982038497,0.5666083097457886,285.1908874511719,285.3160095214844,293.8548278808594,285.86688232421875,293.8575744628906,296.98101806640625,285.1903381347656,1.0,0.4551490545272827,1.0,1.0,0.0,1.0,-2.1653168201446533,2.165313005447388,3.770767762034666e-06,1.6707290410995483,0.8915687203407288,0.8915687203407288,0.0,134.2711181640625,132.0,18986.103515625,-0.0,1074.57421875,1.0,283.1470031738281,284.4051208496094,288.8066101074219,290.0574951171875,293.1499938964844,293.1499938964844,283.1499938964844,35790.43359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758546233177185,1.0,0.0,0.0,3.605642318725586,3.605665922164917,8.674782066009357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.70654296875,0.0,1482.8271484375,1895.4371337890625,0.0,1425.6627197265625,0.8918418288230896,1.0,0.0,3.0,1.0,0.0
12164340,296.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.7098931670188904,0.0,0.2099247574806213,296.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.8136526942253113,0.0,0.335301399230957,296.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.9990000128746032,0.0,0.4611442983150482,296.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.7149388194084167,0.0,0.2257893979549408,296.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.5690491199493408,0.0,0.5588427782058716,285.17681884765625,294.1499938964844,293.75,285.8157043457031,293.7527160644531,296.9839782714844,285.17559814453125,0.0,0.0,1.0,1.0,0.0,1.0,-2.149864435195923,2.149860620498657,3.717437948580482e-06,1.6587111949920654,0.0,0.0,0.0,134.8057403564453,60.0,18658.314453125,-0.0,1060.659423828125,0.0,283.14990234375,284.403564453125,288.8171691894531,290.0736694335937,293.1499938964844,293.1499938964844,278.1499938964844,35234.76953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5584518909454346,3.5584750175476074,8.449198389826051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1428.10009765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.7098931670188904,0.0,0.2099247574806213,296.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.8136526942253113,0.0,0.335301399230957,296.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.9990000128746032,0.0,0.4611442983150482,296.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.7149388194084167,0.0,0.2257893979549408,296.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.5690491199493408,0.0,0.5588427782058716,285.17681884765625,294.1499938964844,293.75,285.8157043457031,293.7527160644531,296.9839782714844,285.17559814453125,0.0,0.0,1.0,1.0,0.0,1.0,-2.149864435195923,2.149860620498657,3.717437948580482e-06,1.6587111949920654,0.0,0.0,0.0,134.8057403564453,60.0,18658.314453125,-0.0,1060.659423828125,0.0,283.14990234375,284.403564453125,288.8171691894531,290.0736694335937,293.1499938964844,293.1499938964844,278.1499938964844,35234.76953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5584518909454346,3.5584750175476074,8.449198389826051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1428.10009765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0016023482894524,297.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.4145962595939636,0.0,0.0016873542917892,297.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.4145962595939636,0.0,0.0012462749145925,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0066377883777022,0.0,0.0016873502172529,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0080040302127599,285.2449645996094,294.1499938964844,293.69482421875,285.7894897460937,293.74530029296875,296.5625915527344,284.571044921875,0.0,0.0,0.7872335314750671,0.7872335314750671,0.2127664685249328,1.0,-0.0170755349099636,0.0171926226466894,-0.0001170874529634,-0.0214919317513704,0.0,0.0,0.0,-0.0900077521800994,60.0,1155.93115234375,-0.0,-1.9879664250765927e-05,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,3.5780249163508415e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.20396637708576e-13,6.204618524692509e-13,1.754401275568831e-18,3.1481515311293506e-11,3.148146673903618e-11,4.937121784612577e-17,0.0,0.0,-0.0,0.0,0.0,4.843296977017656e-22,2.0779882048931638e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,0.0008506815647706,297.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0013141116360202,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0019897664897143,297.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.0009130057296715,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0024595635477453,285.2373046875,294.1499938964844,293.6464233398437,285.7675170898437,293.733154296875,296.0673828125,284.2783203125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.002107239793986,0.00583176035434,-0.0037245205603539,-0.0279565900564193,0.0,0.0,0.0,-0.0124351885169744,60.0,512.1757202148438,-0.0,-5.564218554354738e-06,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.754306114071136e-28,2.0732096590944166e-28,2.3656847320185557e-31,-4.498649885510469e-18,-4.495448696539888e-18,-3.201483411335369e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,0.000121202559967,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,0.0001394450082443,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,0.0001317753922194,297.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0001281176664633,297.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,0.0005548862391151,285.2341613769531,294.1499938964844,293.5948791503906,285.7451171875,293.73016357421875,295.4595947265625,284.1523132324219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012907115742564,0.0053272857330739,-0.0040365741588175,-0.0293445456773042,0.0,0.0,0.0,-0.0104719568043947,60.0,201.9685974121093,-0.0,-1.1358114448967173e-07,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.194960498660584e-43,-4.2879733008339394e-43,-1.0089348943138685e-43,6.99437268787131e-21,5.628564210607715e-21,1.3658084772635948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,0.0001005327721941,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,0.0001061656948877,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,7.914352318039164e-05,297.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0001058781708707,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,0.0005008974694646,285.23297119140625,294.1499938964844,293.5435485839844,285.72381591796875,293.7285461425781,294.9710388183594,284.1175231933594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010712845250964,0.0014258441515266,-0.0003545596264302,-0.0330460295081138,0.0,0.0,0.0,-0.0110516371205449,60.0,78.00948333740234,-0.0,-7.824833403446976e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.85776016021305e-21,5.0558850197728755e-21,4.801875140440174e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,9.995113941840827e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.000105257044197,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,7.775077392579988e-05,297.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,0.0001052535080816,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0004992593312636,285.23175048828125,294.1499938964844,293.49237060546875,285.7035522460937,293.7265625,294.59637451171875,284.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651955381035,6.387916329231302e-08,0.0010651317425072,-0.0343308746814727,0.0,0.0,0.0,-0.0114921377971768,60.0,32.57423782348633,-0.0,-7.734860929531352e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003717030363826e-20,5.020002829529121e-21,5.0171674741091385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,9.990470425691456e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0001052049701684,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,7.770460069878027e-05,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,0.0001052044754032,297.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0004990409361198,285.2304992675781,294.1499938964844,293.4413757324219,285.6842956542969,293.7240905761719,294.3060607910156,284.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.179195404052734,-0.0,-7.727663842160838e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0039145358909444e-20,5.01960620288775e-21,5.019539559918477e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.982262417906897e-05,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0001051184590323,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,7.764051406411454e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0001051180370268,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0004986312706023,285.227783203125,294.1499938964844,293.33990478515625,285.64862060546875,293.7178039550781,293.895751953125,284.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.938849449157715,-0.0,-7.714942995562525e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039192210936328e-20,5.0195961054681634e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.982262417906897e-05,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0001051184590323,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,7.764051406411454e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0001051180370268,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0004986312706023,285.227783203125,294.1499938964844,293.33990478515625,285.64862060546875,293.7178039550781,293.895751953125,284.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.938849449157715,-0.0,-7.714942995562525e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0039192210936328e-20,5.0195961054681634e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.974025306291878e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0001050317150657,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,7.757643470540643e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,0.0001050313003361,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.000498219858855,285.224853515625,294.1499938964844,293.2391357421875,285.6164855957031,293.7097473144531,293.624755859375,284.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.775845050811768,-0.0,-7.702188042912894e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,9.974025306291878e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0001050317150657,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,7.757643470540643e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,0.0001050313003361,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.000498219858855,285.224853515625,294.1499938964844,293.2391357421875,285.6164855957031,293.7097473144531,293.624755859375,284.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.775845050811768,-0.0,-7.702188042912894e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.965749632101506e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,0.0001049445636454,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,7.751206430839375e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0001049441561917,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0004978065262548,285.2217102050781,294.1499938964844,293.1390991210937,285.5875244140625,293.6999206542969,293.4308776855469,284.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.540987968444824,-0.0,-7.689384773357234e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.965749632101506e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,0.0001049445636454,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,7.751206430839375e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0001049441561917,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0004978065262548,285.2217102050781,294.1499938964844,293.1390991210937,285.5875244140625,293.6999206542969,293.4308776855469,284.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.540987968444824,-0.0,-7.689384773357234e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,9.957439033314586e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0001048570411512,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,7.744741014903411e-05,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0001048566336976,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.0004973914474248,285.2184143066406,294.1499938964844,293.03973388671875,285.5614624023437,293.6884460449219,293.27935791015625,284.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.415989875793457,-0.0,-7.67653816069469e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,9.957439033314586e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0001048570411512,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,7.744741014903411e-05,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0001048566336976,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.0004973914474248,285.2184143066406,294.1499938964844,293.03973388671875,285.5614624023437,293.6884460449219,293.27935791015625,284.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.415989875793457,-0.0,-7.67653816069469e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.95327136479318e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0001048131525749,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,7.741499575786293e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0001048127523972,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.0004971832968294,285.2167053222656,294.1499938964844,292.9903259277344,285.5494384765625,293.6820983886719,293.2133483886719,284.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.360874652862549,-0.0,-7.670100643508705e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.949096420314164e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,0.000104769183963,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,7.738251588307321e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.0001047687837854,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,0.0004969747387804,285.2149658203125,294.1499938964844,292.94110107421875,285.5379943847656,293.67535400390625,293.1517333984375,284.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.307228088378906,-0.0,-7.663653889267152e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.940725431079044e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0001046810284606,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,7.731739606242627e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0001046806355589,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.000496556633152,285.2113952636719,294.1499938964844,292.8431701660156,285.51678466796875,293.66064453125,293.03759765625,284.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.202304840087891,-0.0,-7.65073693287377e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.940725431079044e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0001046810284606,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,7.731739606242627e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0001046806355589,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.000496556633152,285.2113952636719,294.1499938964844,292.8431701660156,285.51678466796875,293.66064453125,293.03759765625,284.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.202304840087891,-0.0,-7.65073693287377e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,9.932328975992276e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0001045926037477,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,7.725208706688136e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0001045922181219,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,0.0004961373051628,285.2076721191406,294.1499938964844,292.7459716796875,285.49755859375,293.6444091796875,292.93133544921875,284.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.099698543548584,-0.0,-7.637792975856429e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
