time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165600,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,9.932328975992276e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,0.0001045926037477,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,7.725208706688136e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0001045922181219,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086486816406,0.0,0.0,0.0004961373051628,285.2076721191406,294.1499938964844,292.7459716796875,285.49755859375,293.6444091796875,292.93133544921875,284.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.099698543548584,-0.0,-7.637792975856429e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,9.923910693032668e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0001045039534801,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,7.718660344835371e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0001045035751303,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0004957168130204,285.2038879394531,294.1499938964844,292.6494445800781,285.48004150390625,293.62664794921875,292.829833984375,284.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.999179840087891,-0.0,-7.624826281471543e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,9.923910693032668e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0001045039534801,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,7.718660344835371e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0001045035751303,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.0004957168130204,285.2038879394531,294.1499938964844,292.6494445800781,285.48004150390625,293.62664794921875,292.829833984375,284.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.999179840087891,-0.0,-7.624826281471543e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.917500574374571e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0001044364398694,299.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,7.71367340348661e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001044360615196,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0004953966708853,285.200927734375,294.1499938964844,292.5765686035156,285.4676513671875,293.6122131347656,292.75469970703125,284.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.9241437911987305,-0.0,-7.614958974500041e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.91547349258326e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0001044150994857,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,7.712097431067377e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,0.0001044147211359,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.000495295447763,285.1999816894531,294.1499938964844,292.5536499023437,285.4638977050781,293.60748291015625,292.73126220703125,284.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.900687217712402,-0.0,-7.611841823518263e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.911249071592464e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001043706070049,299.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,7.70881088101305e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,0.0001043702359311,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,0.0004950843867845,285.1980285644531,294.1499938964844,292.5060119628906,285.456298828125,293.59735107421875,292.6827697753906,284.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.852185726165772,-0.0,-7.605343910199738e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,9.907020285027102e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.0001043260781443,299.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,7.705521420575678e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0001043257070705,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0004948732093907,285.1960144042969,294.1499938964844,292.4585266113281,285.44891357421875,293.5868530273437,292.6347045898437,284.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.804171562194824,-0.0,-7.598843865253002e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.898553980747238e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0001042369112838,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,7.69893522374332e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.0001042365474859,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0004944503307342,285.1919860839844,294.1499938964844,292.3641357421875,285.4347839355469,293.5649108886719,292.5395812988281,284.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.709572792053223,-0.0,-7.585836669932179e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.898553980747238e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0001042369112838,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,7.69893522374332e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.0001042365474859,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0004944503307342,285.1919860839844,294.1499938964844,292.3641357421875,285.4347839355469,293.5649108886719,292.5395812988281,284.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.709572792053223,-0.0,-7.585836669932179e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.890076034935193e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0001041476352838,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,7.692341023357585e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0001041472787619,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,0.0004940268700011,285.1879272460937,294.1499938964844,292.2704467773437,285.4212341308594,293.5415954589844,292.4455871582031,284.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.616835594177246,-0.0,-7.57282521135494e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.890076034935193e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0001041476352838,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,7.692341023357585e-05,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0001041472787619,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,0.0004940268700011,285.1879272460937,294.1499938964844,292.2704467773437,285.4212341308594,293.5415954589844,292.4455871582031,284.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.616835594177246,-0.0,-7.57282521135494e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,9.88159081316553e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001040582719724,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,7.685740274609998e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0001040579227264,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.0004936030600219,285.1838073730469,294.1499938964844,292.1774597167969,285.40802001953125,293.5170288085937,292.3525695800781,284.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.525897979736328,-0.0,-7.559813042234964e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,9.88159081316553e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001040582719724,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,7.685740274609998e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0001040579227264,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.0004936030600219,285.1838073730469,294.1499938964844,292.1774597167969,285.40802001953125,293.5170288085937,292.3525695800781,284.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.525897979736328,-0.0,-7.559813042234964e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,9.87309977062978e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,0.0001039688577293,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,7.679135887883604e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,0.0001039685084833,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0004931789590045,285.1796875,294.1499938964844,292.085205078125,285.3948669433594,293.4911804199219,292.2603759765625,284.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.436696529388428,-0.0,-7.546803004743198e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,9.87309977062978e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,0.0001039688577293,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,7.679135887883604e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,0.0001039685084833,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0004931789590045,285.1796875,294.1499938964844,292.085205078125,285.3948669433594,293.4911804199219,292.2603759765625,284.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.436696529388428,-0.0,-7.546803004743198e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,9.86885279417038e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0001039241324178,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,7.675831875531003e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0001039237831719,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0004929668502882,285.1775817871094,294.1499938964844,292.0393371582031,285.38824462890625,293.4778137207031,292.214599609375,284.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.392728328704834,-0.0,-7.540300828168256e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,9.86460581771098e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0001038793998304,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,7.672527863178402e-05,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0001038790578604,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0004927546833641,285.1755065917969,294.1499938964844,291.9936218261719,285.3815612792969,293.4641418457031,292.16900634765625,284.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.3491692543029785,-0.0,-7.533800783221525e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.85611040960066e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0001037899419316,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,7.665919838473201e-05,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,0.0001037895999616,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,0.0004923304077237,285.1713562011719,294.1499938964844,291.9027709960937,285.3678283691406,293.4359436035156,292.078369140625,284.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.263250350952148,-0.0,-7.520808509298149e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.85611040960066e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0001037899419316,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,7.665919838473201e-05,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,0.0001037895999616,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,0.0004923304077237,285.1713562011719,294.1499938964844,291.9027709960937,285.3678283691406,293.4359436035156,292.078369140625,284.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.263250350952148,-0.0,-7.520808509298149e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.847617184277624e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,0.0001037004913087,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,7.659313268959522e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0001037001566146,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,0.000491906190291,285.16717529296875,294.1499938964844,291.8126220703125,285.3534545898437,293.4065856933594,291.9884948730469,284.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.178884983062744,-0.0,-7.507829735686755e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.847617184277624e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,0.0001037004913087,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,7.659313268959522e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0001037001566146,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,0.000491906190291,285.16717529296875,294.1499938964844,291.8126220703125,285.3534545898437,293.4065856933594,291.9884948730469,284.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.178884983062744,-0.0,-7.507829735686755e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,9.839126869337632e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0001036110843415,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,7.652708882233128e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0001036107569234,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0004914820892736,285.1629943847656,294.1499938964844,291.7231750488281,285.33819580078125,293.37615966796875,291.8993225097656,284.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.096008777618408,-0.0,-7.49486801510102e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,9.839126869337632e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0001036110843415,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,7.652708882233128e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0001036107569234,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0004914820892736,285.1629943847656,294.1499938964844,291.7231750488281,285.33819580078125,293.37615966796875,291.8993225097656,284.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.096008777618408,-0.0,-7.49486801510102e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.83199934125878e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0001035360255627,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,7.64716460253112e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,0.0001035356981446,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0004911260912194,285.1595153808594,294.1499938964844,291.6485900878906,285.32452392578125,293.3497619628906,291.8249816894531,284.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.027502059936523,-0.0,-7.483996000701154e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,9.830642375163734e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,0.000103521735582,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,7.646109588677064e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0001035214081639,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,0.0004910583375021,285.1588439941406,294.1499938964844,291.6344299316406,285.3218078613281,293.3446655273437,291.8108825683594,284.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.0145649909973145,-0.0,-7.481926189711886e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,9.826403402257712e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.0001034770903061,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,7.642811397090554e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,0.000103476762888,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0004908465780317,285.1567687988281,294.1499938964844,291.59033203125,285.3131408691406,293.3285217285156,291.7669372558594,284.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.974366188049316,-0.0,-7.475464514072885e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,9.82216588454321e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.000103432466858,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,7.639515388291329e-05,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,0.0001034321467159,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,0.0004906349349766,285.1546936035156,294.1499938964844,291.5464172363281,285.3040771484375,293.3121337890625,291.7231750488281,284.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.934506893157959,-0.0,-7.46900781223303e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,9.813698125071824e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,0.0001033432999975,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,7.63292919145897e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.0001033429798553,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,0.0004902119981124,285.15057373046875,294.1499938964844,291.4590759277344,285.2847900390625,293.2785949707031,291.6361694335937,284.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.855776309967041,-0.0,-7.456115724835399e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,9.813698125071824e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,0.0001033432999975,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,7.63292919145897e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,0.0001033429798553,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,0.0004902119981124,285.15057373046875,294.1499938964844,291.4590759277344,285.2847900390625,293.2785949707031,291.6361694335937,284.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.855776309967041,-0.0,-7.456115724835399e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,9.80524273472838e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001032542495522,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,7.626351725775748e-05,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,0.000103253936686,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0004897896433249,285.146484375,294.1499938964844,291.3724670410156,285.2637023925781,293.2441101074219,291.5498962402344,284.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.778330326080322,-0.0,-7.443251348604464e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,9.80524273472838e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.0001032542495522,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,7.626351725775748e-05,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,0.000103253936686,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0004897896433249,285.146484375,294.1499938964844,291.3724670410156,285.2637023925781,293.2441101074219,291.5498962402344,284.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.778330326080322,-0.0,-7.443251348604464e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.796799713512884e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0001031653373502,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,7.619783718837425e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,0.000103165024484,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,0.0004893679288215,285.1424255371094,294.1499938964844,291.2865600585937,285.2406616210937,293.20867919921875,291.4642944335937,284.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.702117443084717,-0.0,-7.430418946796635e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.796799713512884e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,0.0001031653373502,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,7.619783718837425e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,0.000103165024484,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,0.0004893679288215,285.1424255371094,294.1499938964844,291.2865600585937,285.2406616210937,293.20867919921875,291.4642944335937,284.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.702117443084717,-0.0,-7.430418946796635e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.788371244212613e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0001030765779432,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,7.613228081027046e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.000103076272353,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.0004889469710178,285.138427734375,294.1499938964844,291.20135498046875,285.21539306640625,293.1723937988281,291.37945556640625,284.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.627097606658936,-0.0,-7.41761994049739e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.788371244212613e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,0.0001030765779432,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,7.613228081027046e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.000103076272353,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.0004889469710178,285.138427734375,294.1499938964844,291.20135498046875,285.21539306640625,293.1723937988281,291.37945556640625,284.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.627097606658936,-0.0,-7.41761994049739e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.78416355792433e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.0001030322600854,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,7.609954627696425e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,0.0001030319617711,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,0.0004887367831543,285.13641357421875,294.1499938964844,291.1590270996094,285.20184326171875,293.1539001464844,291.3372802734375,284.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.590025424957275,-0.0,-7.411234292931115e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.779959509614856e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0001029879931593,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,7.606684812344611e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.000102987694845,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,0.0004885268281213,285.1344299316406,294.1499938964844,291.11688232421875,285.1877136230469,293.1351928710937,291.2952880859375,284.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.553235530853272,-0.0,-7.404857171877667e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.771565964911132e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,0.0001028995975502,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,7.600156095577404e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.000102899299236,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0004881075583398,285.1304931640625,294.1499938964844,291.0330810546875,285.15740966796875,293.0971984863281,291.2118530273437,284.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.480483055114746,-0.0,-7.392132772565675e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.771565964911132e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,0.0001028995975502,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,7.600156095577404e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.000102899299236,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0004881075583398,285.1304931640625,294.1499938964844,291.0330810546875,285.15740966796875,293.0971984863281,291.2118530273437,284.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.480483055114746,-0.0,-7.392132772565675e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
