time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167940,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.763191337697208e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.000102811405668,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,7.593641930725425e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0001028111146297,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,0.0004876892780885,285.1265869140625,294.1499938964844,290.95001220703125,285.1242980957031,293.0583801269531,291.129150390625,284.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.408867359161377,-0.0,-7.379449584732356e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.763191337697208e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.000102811405668,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,7.593641930725425e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0001028111146297,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,0.0004876892780885,285.1265869140625,294.1499938964844,290.95001220703125,285.1242980957031,293.0583801269531,291.129150390625,284.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.408867359161377,-0.0,-7.379449584732356e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,9.754837810760364e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0001027234320645,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,7.587143772980198e-05,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0001027231483021,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.000487272045575,285.12274169921875,294.1499938964844,290.87530517578125,285.0921325683594,293.01885986328125,291.0483093261719,284.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.340364456176758,-0.0,-7.366808318920448e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,9.754837810760364e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,0.0001027234320645,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,7.587143772980198e-05,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0001027231483021,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.000487272045575,285.12274169921875,294.1499938964844,290.87530517578125,285.0921325683594,293.01885986328125,291.0483093261719,284.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.340364456176758,-0.0,-7.366808318920448e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.74717186181806e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0001026427053147,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,7.581181125715375e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,0.0001026424215524,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0004868891555815,285.1192626953125,294.1499938964844,290.8201599121094,285.0666198730469,292.9820556640625,290.97906494140625,284.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.285449504852295,-0.0,-7.355217945814729e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.746506111696362e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0001026356985676,299.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,7.580663077533245e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.0001026354148052,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,0.0004868558899033,285.11895751953125,294.1499938964844,290.8159484863281,285.0645751953125,292.9788513183594,290.973388671875,284.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374897385645454e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.281106472015381,-0.0,-7.354211817300893e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,9.74234935711138e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.0001025919191306,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.577429641969502e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,0.0001025916426442,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0004866482631769,285.1170959472656,294.1499938964844,290.7916564941406,285.052490234375,292.958740234375,290.939208984375,284.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.255601406097412,-0.0,-7.347930619516775e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.738198423292488e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.0001025482051772,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,7.574200571980327e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0001025479286909,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004864409274887,285.115234375,294.1499938964844,290.77081298828125,285.0414733886719,292.9386291503906,290.90753173828125,284.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.232717990875244,-0.0,-7.341662211501898e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.7299154731445e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0001024609809974,299.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,7.567757711512968e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.000102460704511,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0004860271874349,285.1115417480469,294.1499938964844,290.73883056640625,285.0224914550781,292.89849853515625,290.8521728515625,284.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.19442081451416,-0.0,-7.329160212066199e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.7299154731445e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0001024609809974,299.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,7.567757711512968e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.000102460704511,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0004860271874349,285.1115417480469,294.1499938964844,290.73883056640625,285.0224914550781,292.89849853515625,290.8521728515625,284.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.19442081451416,-0.0,-7.329160212066199e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.721657988848165e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.000102374018752,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.561334496131167e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0001023737495415,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0004856147570535,285.10791015625,294.1499938964844,290.71893310546875,285.0073547363281,292.8586730957031,290.80792236328125,284.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.165550708770752,-0.0,-7.316708661164739e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.721657988848165e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.000102374018752,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.561334496131167e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0001023737495415,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0004856147570535,285.10791015625,294.1499938964844,290.71893310546875,285.0073547363281,292.8586730957031,290.80792236328125,284.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.165550708770752,-0.0,-7.316708661164739e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.713428153190762e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0001022873475449,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,7.554933108622208e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0001022870856104,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0004852036945521,285.1043395996094,294.1499938964844,290.7099914550781,284.9956970214844,292.8193359375,290.774658203125,284.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.145241737365723,-0.0,-7.304308269340255e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.713428153190762e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0001022873475449,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,7.554933108622208e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0001022870856104,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0004852036945521,285.1043395996094,294.1499938964844,290.7099914550781,284.9956970214844,292.8193359375,290.774658203125,284.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.145241737365723,-0.0,-7.304308269340255e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.705225966172291e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.000102200974652,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.548552821390331e-05,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0001022007127176,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0004847939999308,285.100830078125,294.1499938964844,290.7109069824219,284.9871826171875,292.7807006835937,290.7520446777344,284.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.132712841033936,-0.0,-7.29196116822095e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.705225966172291e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.000102200974652,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.548552821390331e-05,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0001022007127176,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0004847939999308,285.100830078125,294.1499938964844,290.7109069824219,284.9871826171875,292.7807006835937,290.7520446777344,284.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.132712841033936,-0.0,-7.29196116822095e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.70113615039736e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.000102157900983,299.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,7.54537177272141e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0001021576390485,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,0.0004845897201448,285.0990905761719,294.1499938964844,290.7147521972656,284.9840087890625,292.7616882324219,290.7445983886719,284.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.129154682159424,-0.0,-7.285808578672005e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.697053610580042e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,0.0001021149073494,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,7.542195817222819e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0001021146526909,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0004843857896048,285.0973815917969,294.1499938964844,290.7206420898437,284.9814758300781,292.742919921875,290.7395935058594,284.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.127208709716797,-0.0,-7.279668778892302e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.689659782452507e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.000102037047327,299.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,7.536444900324568e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.0001020367926685,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0004840164911001,285.09429931640625,294.1499938964844,290.73614501953125,284.9784240722656,292.7094421386719,290.73614501953125,284.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325104231014,9.665590106067157e-09,0.0010325007606297,-0.0243713688105344,0.0,0.0,0.0,-0.0096044642850756,60.0,4.127452373504639,-0.0,-7.26855802213322e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.68891108641401e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0001020291601889,299.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,7.535862096119672e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0001020289055304,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.000483979092678,285.093994140625,294.1499938964844,290.7380676269531,284.97821044921875,292.7060852050781,290.7362365722656,284.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.127755165100098,-0.0,-7.267432522439776e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.680799121269956e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0001019437404465,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,7.529552385676652e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.000101943485788,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,0.0004835739382542,285.0906677246094,294.1499938964844,290.7620849609375,284.9770202636719,292.6703796386719,290.7411499023437,284.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.133638858795166,-0.0,-7.255253109406112e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.680799121269956e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0001019437404465,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,7.529552385676652e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.000101943485788,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,0.0004835739382542,285.0906677246094,294.1499938964844,290.7620849609375,284.9770202636719,292.6703796386719,290.7411499023437,284.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.133638858795166,-0.0,-7.255253109406112e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.672719897935168e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0001018586553982,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,7.523268141085282e-05,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0001018584080156,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0004831703845411,285.0874328613281,294.1499938964844,290.7916259765625,284.9774780273437,292.63580322265625,290.7533874511719,284.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.144046306610107,-0.0,-7.243132671419519e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.672719897935168e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0001018586553982,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,7.523268141085282e-05,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0001018584080156,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0004831703845411,285.0874328613281,294.1499938964844,290.7916259765625,284.9774780273437,292.63580322265625,290.7533874511719,284.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.144046306610107,-0.0,-7.243132671419519e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.664673416409642e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0001017739195958,299.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,7.517009362345561e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.0001017736722133,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0004827684606425,285.084228515625,294.1499938964844,290.8255920410156,284.97930908203125,292.6024780273437,290.7720642089844,284.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.1582136154174805,-0.0,-7.23107120847999e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.664673416409642e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0001017739195958,299.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,7.517009362345561e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.0001017736722133,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0004827684606425,285.084228515625,294.1499938964844,290.8255920410156,284.97930908203125,292.6024780273437,290.7720642089844,284.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.1582136154174805,-0.0,-7.23107120847999e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.660662908572704e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0001017316826619,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,7.5138894317206e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,0.0001017314425553,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0004825681389775,285.0826416015625,294.1499938964844,290.8438720703125,284.9805908203125,292.5862731933594,290.78350830078125,284.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.166457653045654,-0.0,-7.225063569649137e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.656661131884904e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.0001016895403154,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,7.510776777053252e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0001016893002088,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.0004823682538699,285.0810852050781,294.1499938964844,290.8628845214844,284.9820556640625,292.5704040527344,290.79620361328125,284.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.175337314605713,-0.0,-7.219070852215739e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.64941646088846e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0001016132518998,299.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,7.505141547881067e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0001016130117932,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0004820064059458,285.07830810546875,294.1499938964844,290.8987121582031,284.9851379394531,292.5424499511719,290.822021484375,284.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282166767865,9.163501957232256e-09,0.0010282075963914,-0.0230567548424005,0.0,0.0,0.0,-0.0093555580824613,60.0,4.192770957946777,-0.0,-7.208230101696246e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.64868304436095e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0001016055248328,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,7.504571112804115e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0001016052847262,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0004819697642233,285.0780334472656,294.1499938964844,290.90240478515625,284.9854431152344,292.5396728515625,290.8248291015625,284.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.194614887237549,-0.0,-7.207132313169495e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.640739881433548e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.0001015218804241,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,7.49839236959815e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0001015216403175,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0004815730208065,285.0750427246094,294.1499938964844,290.943115234375,284.9891052246094,292.51025390625,290.8569030761719,284.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.215267658233643,-0.0,-7.195256301884001e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.640739881433548e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,0.0001015218804241,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,7.49839236959815e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0001015216403175,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0004815730208065,285.0750427246094,294.1499938964844,290.943115234375,284.9891052246094,292.51025390625,290.8569030761719,284.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.215267658233643,-0.0,-7.195256301884001e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.632833098294212e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0001014386143651,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,7.492242002626881e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,0.0001014383742585,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0004811780818272,285.07208251953125,294.1499938964844,290.9838562011719,284.9927062988281,292.4821472167969,290.8914794921875,284.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.236512184143066,-0.0,-7.183444239444725e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.632833098294212e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0001014386143651,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,7.492242002626881e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,0.0001014383742585,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0004811780818272,285.07208251953125,294.1499938964844,290.9838562011719,284.9927062988281,292.4821472167969,290.8914794921875,284.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.236512184143066,-0.0,-7.183444239444725e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.624962694942953e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.000101355726656,299.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.486120739486068e-05,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0001013555011013,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,0.0004807849763892,285.0692138671875,294.1499938964844,291.0235900878906,284.99591064453125,292.4552917480469,290.9275207519531,284.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.257570266723633,-0.0,-7.17169612585167e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.624962694942953e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.000101355726656,299.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.486120739486068e-05,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0001013555011013,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,0.0004807849763892,285.0692138671875,294.1499938964844,291.0235900878906,284.99591064453125,292.4552917480469,290.9275207519531,284.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.257570266723633,-0.0,-7.17169612585167e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.621041681384668e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0001013144355965,299.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,7.483070658054203e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0001013142100418,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004805891076102,285.0678100585937,294.1499938964844,291.042724609375,284.99725341796875,292.4423217773437,290.94580078125,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251894127577,8.809508678098155e-09,0.0010251805651932,-0.0221298299729824,0.0,0.0,0.0,-0.0091800689697265,60.0,4.267778873443604,-0.0,-7.16584693805089e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.617130126571284e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0001012732391245,299.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.480027852579951e-05,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0001012730135698,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.0004803937044925,285.0664367675781,294.1499938964844,291.0611877441406,284.9983825683594,292.4296569824219,290.96405029296875,284.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.76070949118457e-09,0.0010247633326798,-0.0220020432025194,0.0,0.0,0.0,-0.0091558760032057,60.0,4.27764892578125,-0.0,-7.160014092733037e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.609334665583448e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0001011911517707,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,7.473964069504291e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.000101190926216,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0004800043534487,285.0636901855469,294.1499938964844,291.0955810546875,284.9998779296875,292.4051818847656,291.0,284.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.296002388000488,-0.0,-7.14839814008883e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
