time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170280,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.609334665583448e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0001011911517707,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,7.473964069504291e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.000101190926216,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0004800043534487,285.0636901855469,294.1499938964844,291.0955810546875,284.9998779296875,292.4051818847656,291.0,284.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.296002388000488,-0.0,-7.14839814008883e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.601578494766728e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0001011094718705,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.46793084545061e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0001011092463159,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0004796169232577,285.0610046386719,294.1499938964844,291.12567138671875,285.00006103515625,292.3817443847656,291.034423828125,284.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.311849594116211,-0.0,-7.136848978461785e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.601578494766728e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0001011094718705,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.46793084545061e-05,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0001011092463159,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0004796169232577,285.0610046386719,294.1499938964844,291.12567138671875,285.00006103515625,292.3817443847656,291.034423828125,284.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.311849594116211,-0.0,-7.136848978461785e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.593860886525364e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.000101028199424,299.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,7.461928180418909e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0001010279811453,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0004792314430233,285.05841064453125,294.1499938964844,291.1503601074219,284.9986267089844,292.3592529296875,291.0662536621094,284.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.324405670166016,-0.0,-7.12536731839464e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.593860886525364e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.000101028199424,299.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,7.461928180418909e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0001010279811453,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0004792314430233,285.05841064453125,294.1499938964844,291.1503601074219,284.9986267089844,292.3592529296875,291.0662536621094,284.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.324405670166016,-0.0,-7.12536731839464e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.586182568455116e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.000100947341707,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,7.455956074409187e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0001009471307042,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004788479418493,285.0558776855469,294.1499938964844,291.1685791015625,284.9953308105469,292.33758544921875,291.09454345703125,284.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.332917213439941,-0.0,-7.113953870430123e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.586182568455116e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.000100947341707,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,7.455956074409187e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0001009471307042,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.0004788479418493,285.0558776855469,294.1499938964844,291.1685791015625,284.9953308105469,292.33758544921875,291.09454345703125,284.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.332917213439941,-0.0,-7.113953870430123e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.582359052728862e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0001009070765576,299.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.452981662936509e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0001009068655548,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0004786569625139,285.0546264648437,294.1499938964844,291.1749267578125,284.99285888671875,292.3270263671875,291.1069641113281,284.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326956013604558e-09,0.0010210543405264,-0.0208661798387765,0.0,0.0,0.0,-0.0089408466592431,60.0,4.335324287414551,-0.0,-7.108273081257721e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.578545723343268e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0001008669132716,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,7.450015255017206e-05,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0001008667022688,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004784664779435,285.0533752441406,294.1499938964844,291.1792297363281,284.9898376464844,292.3166198730469,291.1180725097656,284.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279380736553321e-09,0.0010206475853919,-0.0207415893673896,0.0,0.0,0.0,-0.0089172609150409,60.0,4.33646297454834,-0.0,-7.102609345110977e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.570947440806776e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0001007869068416,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.444104994647205e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0001007866958389,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0004780869639944,285.05096435546875,294.1499938964844,291.1811828613281,284.9818725585937,292.2961120605469,291.1362609863281,284.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.1846067701008e-09,0.0010198371019214,-0.0204933937638998,0.0,0.0,0.0,-0.0088702775537967,60.0,4.3346943855285645,-0.0,-7.0913337424372e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.570947440806776e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0001007869068416,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.444104994647205e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0001007866958389,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0004780869639944,285.05096435546875,294.1499938964844,291.1811828613281,284.9818725585937,292.2961120605469,291.1362609863281,284.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.1846067701008e-09,0.0010198371019214,-0.0204933937638998,0.0,0.0,0.0,-0.0088702775537967,60.0,4.3346943855285645,-0.0,-7.0913337424372e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.563391358824448e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0001007073296932,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,7.438227476086468e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0001007071259664,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.000477709545521,285.04864501953125,294.1499938964844,291.17340087890625,284.97119140625,292.27593994140625,291.1478271484375,284.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465467154979,0.0,0.0,0.0,-0.0088235503062605,60.0,4.326502799987793,-0.0,-7.080128483494263e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.563391358824448e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0001007073296932,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,7.438227476086468e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0001007071259664,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.000477709545521,285.04864501953125,294.1499938964844,291.17340087890625,284.97119140625,292.27593994140625,291.1478271484375,284.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465467154979,0.0,0.0,0.0,-0.0088235503062605,60.0,4.326502799987793,-0.0,-7.080128483494263e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.555876749800518e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0001006281891022,299.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,7.432381971739233e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0001006279853754,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0004773341934196,285.0463562011719,294.1499938964844,291.15478515625,284.9573974609375,292.25592041015625,291.1518249511719,284.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010519474744,0.0,0.0,0.0,-0.0087770791724324,60.0,4.3112311363220215,-0.0,-7.068992857739431e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.555876749800518e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0001006281891022,299.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,7.432381971739233e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0001006279853754,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0004773341934196,285.0463562011719,294.1499938964844,291.15478515625,284.9573974609375,292.25592041015625,291.1518249511719,284.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010519474744,0.0,0.0,0.0,-0.0087770791724324,60.0,4.3112311363220215,-0.0,-7.068992857739431e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.54840361373499e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0001005494996206,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,7.426569936797023e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0001005492958938,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0004769609076902,285.04412841796875,294.1499938964844,291.1242370605469,284.9402160644531,292.2357788085937,291.1473083496094,284.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903395271569025e-09,0.0010174325434491,-0.0197569299489259,0.0,0.0,0.0,-0.0087308688089251,60.0,4.288112163543701,-0.0,-7.057928996800912e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.54840361373499e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0001005494996206,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,7.426569936797023e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0001005492958938,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0004769609076902,285.04412841796875,294.1499938964844,291.1242370605469,284.9402160644531,292.2357788085937,291.1473083496094,284.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903395271569025e-09,0.0010174325434491,-0.0197569299489259,0.0,0.0,0.0,-0.0087308688089251,60.0,4.288112163543701,-0.0,-7.057928996800912e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.544683416606858e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0001005103185889,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,7.423676288453862e-05,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.000100510122138,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0004767751088365,285.0430603027344,294.1499938964844,291.1041259765625,284.93023681640625,292.2255859375,291.1413879394531,285.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.273248195648193,-0.0,-7.052424422226977e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.540973405819386e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0001004712466965,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,7.420789916068316e-05,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0001004710502456,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0004765897756442,285.0419921875,294.1499938964844,291.08062744140625,284.9192810058594,292.2152709960937,291.13299560546875,285.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712077116477e-09,0.0010166399879381,-0.0195141956210136,0.0,0.0,0.0,-0.0086849220097064,60.0,4.256223678588867,-0.0,-7.046936190135966e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.533584670862184e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,0.0001003934376058,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.415042637148872e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,0.0001003932411549,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0004762207099702,285.0398864746094,294.1499938964844,291.0229187011719,284.89422607421875,292.1942443847656,291.1087951660156,285.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728191614151,0.0,0.0,0.0,-0.008639233186841,60.0,4.215521812438965,-0.0,-7.036014437744599e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.533584670862184e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,0.0001003934376058,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.415042637148872e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,0.0001003932411549,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0004762207099702,285.0398864746094,294.1499938964844,291.0229187011719,284.89422607421875,292.1942443847656,291.1087951660156,285.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728191614151,0.0,0.0,0.0,-0.008639233186841,60.0,4.215521812438965,-0.0,-7.036014437744599e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.526223584543914e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0001003159195533,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,7.40931645850651e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0001003157231025,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0004758530121762,285.037841796875,294.1499938964844,290.95001220703125,284.8645935058594,292.17242431640625,291.0732727050781,285.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150743182748,7.626727693832436e-09,0.0010150667512789,-0.019032334908843,0.0,0.0,0.0,-0.0085937129333615,60.0,4.164651393890381,-0.0,-7.025141002259262e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.526223584543914e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0001003159195533,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,7.40931645850651e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0001003157231025,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0004758530121762,285.037841796875,294.1499938964844,290.95001220703125,284.8645935058594,292.17242431640625,291.0732727050781,285.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150743182748,7.626727693832436e-09,0.0010150667512789,-0.019032334908843,0.0,0.0,0.0,-0.0085937129333615,60.0,4.164651393890381,-0.0,-7.025141002259262e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.515789133729412e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001002060380415,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.40120085538365e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.0001002058488666,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004753318498842,285.035888671875,294.1499938964844,290.8644714355469,284.8321533203125,292.14959716796875,291.0267028808594,285.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496623766201083e-09,0.0010139544028788,-0.0186915807425975,0.0,0.0,0.0,-0.0085292160511016,60.0,4.103909015655518,-0.0,-7.00974851497449e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.515789133729412e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001002060380415,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.40120085538365e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.0001002058488666,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004753318498842,285.035888671875,294.1499938964844,290.8644714355469,284.8321533203125,292.14959716796875,291.0267028808594,285.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496623766201083e-09,0.0010139544028788,-0.0186915807425975,0.0,0.0,0.0,-0.0085292160511016,60.0,4.103909015655518,-0.0,-7.00974851497449e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.499544830759989e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.000100034973002,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,7.38856615498662e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0001000347838271,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0004745204059872,285.0339660644531,294.1499938964844,290.7700500488281,284.7988586425781,292.12554931640625,290.9693298339844,285.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.2941266360260215e-09,0.0010122230742126,-0.0181612093001604,0.0,0.0,0.0,-0.008428830653429,60.0,4.033552646636963,-0.0,-6.985825251604183e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.499544830759989e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.000100034973002,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,7.38856615498662e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0001000347838271,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0004745204059872,285.0339660644531,294.1499938964844,290.7700500488281,284.7988586425781,292.12554931640625,290.9693298339844,285.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.2941266360260215e-09,0.0010122230742126,-0.0181612093001604,0.0,0.0,0.0,-0.008428830653429,60.0,4.033552646636963,-0.0,-6.985825251604183e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.489396325079724e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.992811101255938e-05,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,7.380672468570992e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.992792183766142e-05,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.0004740135045722,285.0330505371094,294.1499938964844,290.7197265625,284.7818298339844,292.1130065917969,290.93701171875,285.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111486772075,7.167634485938379e-09,0.0010111414594575,-0.0178299006074666,0.0,0.0,0.0,-0.008366122841835,60.0,3.995140314102173,-0.0,-6.970901722525015e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,9.478293941356242e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.981118637369946e-05,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,7.372036634478718e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,9.98110044747591e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.000473458901979,285.0321350097656,294.1499938964844,290.6674194335937,284.7645568847656,292.10015869140625,290.9029235839844,285.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.0292496268109525e-09,0.0010099582141265,-0.0174674354493618,0.0,0.0,0.0,-0.0082975206896662,60.0,3.95513367652893,-0.0,-6.954593345653849e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,9.452975064050406e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.954456618288532e-05,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,7.35234425519593e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.954438428394496e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0004721941950265,285.03033447265625,294.1499938964844,290.55712890625,284.72918701171875,292.073486328125,290.8296203613281,285.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.7136909365217434e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.869982481002808,-0.0,-6.917477435308683e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,9.452975064050406e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.954456618288532e-05,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,7.35234425519593e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.954438428394496e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0004721941950265,285.03033447265625,294.1499938964844,290.55712890625,284.72918701171875,292.073486328125,290.8296203613281,285.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.7136909365217434e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.869982481002808,-0.0,-6.917477435308683e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.42449551075697e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,9.924465848598628e-05,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,7.330192602239549e-05,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.924447658704594e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.0004707715997938,285.02862548828125,294.1499938964844,290.4398193359375,284.6926574707031,292.0452880859375,290.7501525878906,285.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.3587535237275006e-09,0.0010042249923571,-0.015711136162281,0.0,0.0,0.0,-0.0079651270061731,60.0,3.7783749103546143,-0.0,-6.875847446963236e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.42449551075697e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,9.924465848598628e-05,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,7.330192602239549e-05,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.924447658704594e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.0004707715997938,285.02862548828125,294.1499938964844,290.4398193359375,284.6926574707031,292.0452880859375,290.7501525878906,285.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.3587535237275006e-09,0.0010042249923571,-0.015711136162281,0.0,0.0,0.0,-0.0079651270061731,60.0,3.7783749103546143,-0.0,-6.875847446963236e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.39401870709844e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.892372327158228e-05,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,7.306488259928301e-05,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.892354864859954e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0004692492657341,285.0269470214844,294.1499938964844,290.316162109375,284.6548767089844,292.0155334472656,290.666015625,285.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978940897932716e-09,0.0010009772377088,-0.0147161912173032,0.0,0.0,0.0,-0.0077768377959728,60.0,3.6816909313201904,-0.0,-6.8314399470637e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.39401870709844e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.892372327158228e-05,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,7.306488259928301e-05,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.892354864859954e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0004692492657341,285.0269470214844,294.1499938964844,290.316162109375,284.6548767089844,292.0155334472656,290.666015625,285.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978940897932716e-09,0.0010009772377088,-0.0147161912173032,0.0,0.0,0.0,-0.0077768377959728,60.0,3.6816909313201904,-0.0,-6.8314399470637e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.362848504679278e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,9.8595475719776e-05,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,7.28224404156208e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.859530109679326e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0004676922399085,285.0253295898437,294.1499938964844,290.18670654296875,284.6157531738281,291.9841613769531,290.5783996582031,285.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590480078865312e-09,0.0009976554429158,-0.0136985471472144,0.0,0.0,0.0,-0.0075842607766389,60.0,3.580840826034546,-0.0,-6.786169137740218e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.362848504679278e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,9.8595475719776e-05,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619506835937,0.0,0.0,7.28224404156208e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.859530109679326e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0004676922399085,285.0253295898437,294.1499938964844,290.18670654296875,284.6157531738281,291.9841613769531,290.5783996582031,285.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590480078865312e-09,0.0009976554429158,-0.0136985471472144,0.0,0.0,0.0,-0.0075842607766389,60.0,3.580840826034546,-0.0,-6.786169137740218e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,9.347441664431244e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.843323641689494e-05,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,7.27026053937152e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,9.84330617939122e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.0004669226764235,285.0245666503906,294.1499938964844,290.1200256347656,284.595703125,291.96783447265625,290.5334777832031,285.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.3984776648974275e-09,0.0009960136376321,-0.0131955454126,0.0,0.0,0.0,-0.0074890768155455,60.0,3.5291097164154053,-0.0,-6.76384956932452e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,9.332512854598464e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,9.82760320766829e-05,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,7.258649566210806e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,9.827585745370016e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,0.0004661769489757,285.0238037109375,294.1499938964844,290.0521240234375,284.57525634765625,291.9510192871094,290.4879455566406,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944279445335,5.212430931322842e-09,0.000994422705844,-0.012708137743175,0.0,0.0,0.0,-0.0073968451470136,60.0,3.4767005443573,-0.0,-6.742256886127508e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
