time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172620,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,9.304498234996572e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,9.79810210992582e-05,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,7.236860255943611e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.798085375223307e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0004647776077035,285.0223083496094,294.1499938964844,289.9130554199219,284.5332946777344,291.9161376953125,290.3954772949219,285.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863300873125809e-09,0.0009914371185004,-0.0117934560403227,0.0,0.0,0.0,-0.0072237658314406,60.0,3.370538711547852,-0.0,-6.7018298466337e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,9.304498234996572e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,9.79810210992582e-05,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,7.236860255943611e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.798085375223307e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0004647776077035,285.0223083496094,294.1499938964844,289.9130554199219,284.5332946777344,291.9161376953125,290.3954772949219,285.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863300873125809e-09,0.0009914371185004,-0.0117934560403227,0.0,0.0,0.0,-0.0072237658314406,60.0,3.370538711547852,-0.0,-6.7018298466337e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,9.280249651055784e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.772567136678843e-05,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,7.217999518616125e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,9.772550401976332e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0004635663644876,285.0209045410156,294.1499938964844,289.7700500488281,284.4898986816406,291.8794860839844,290.3011474609375,285.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888573549687,4.561096389466002e-09,0.0009888528147712,-0.011001693084836,0.0,0.0,0.0,-0.0070739490911364,60.0,3.2632009983062744,-0.0,-6.666934382337787e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,9.280249651055784e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.772567136678843e-05,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,7.217999518616125e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,9.772550401976332e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,0.0004635663644876,285.0209045410156,294.1499938964844,289.7700500488281,284.4898986816406,291.8794860839844,290.3011474609375,285.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888573549687,4.561096389466002e-09,0.0009888528147712,-0.011001693084836,0.0,0.0,0.0,-0.0070739490911364,60.0,3.2632009983062744,-0.0,-6.666934382337787e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.261158993467689e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.752462938195094e-05,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,7.2031507443171e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.752446931088345e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,0.0004626127483788,285.01953125,294.1499938964844,289.623779296875,284.4449768066406,291.8410339355469,290.20458984375,285.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868222987279,4.3231551671851776e-09,0.000986817991361,-0.0103782815858721,0.0,0.0,0.0,-0.006955990102142,60.0,3.155481100082397,-0.0,-6.639523775220368e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.261158993467689e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.752462938195094e-05,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,7.2031507443171e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,9.752446931088345e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,0.0004626127483788,285.01953125,294.1499938964844,289.623779296875,284.4449768066406,291.8410339355469,290.20458984375,285.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868222987279,4.3231551671851776e-09,0.000986817991361,-0.0103782815858721,0.0,0.0,0.0,-0.006955990102142,60.0,3.155481100082397,-0.0,-6.639523775220368e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,9.24814521567896e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,9.73875867202878e-05,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,7.193028432084247e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,9.738742664922027e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,0.0004619626852218,285.0182189941406,294.1499938964844,289.474853515625,284.39862060546875,291.8007202148437,290.1049194335937,285.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985434744507,4.1609324874514195e-09,0.0009854305535554,-0.0099532473832368,0.0,0.0,0.0,-0.0068755685351789,60.0,3.0480546951293945,-0.0,-6.620867765150251e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,9.24814521567896e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,9.73875867202878e-05,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,7.193028432084247e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,9.738742664922027e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,0.0004619626852218,285.0182189941406,294.1499938964844,289.474853515625,284.39862060546875,291.8007202148437,290.1049194335937,285.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985434744507,4.1609324874514195e-09,0.0009854305535554,-0.0099532473832368,0.0,0.0,0.0,-0.0068755685351789,60.0,3.0480546951293945,-0.0,-6.620867765150251e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,9.243880049325526e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,9.734267223393545e-05,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,7.189711323007941e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,9.734251216286792e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,0.0004617496742866,285.017578125,294.1499938964844,289.39959716796875,284.3749084472656,291.7798767089844,290.0536499023437,285.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849797934293,4.107754580928713e-09,0.0009849757188931,-0.0098139168694615,0.0,0.0,0.0,-0.0068492051213979,60.0,2.994580745697021,-0.0,-6.614758518708187e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,9.24145060707815e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.731708996696398e-05,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,7.187821029219776e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.731692989589646e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,0.0004616283113136,285.0169372558594,294.1499938964844,289.32391357421875,284.350830078125,291.7586364746094,290.0011901855469,285.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847204200923,4.077444160088817e-09,0.000984716345556,-0.0097345011308789,0.0,0.0,0.0,-0.0068341782316565,60.0,2.9413414001464844,-0.0,-6.611276859302961e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.241145016858354e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.73138667177409e-05,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,7.187583105405793e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.7313713922631e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.0004616130609065,285.0157165527344,294.1499938964844,289.17156982421875,284.3016357421875,291.7147216796875,289.8918151855469,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.0735588235918385e-09,0.0009846829343587,-0.0097243208438158,0.0,0.0,0.0,-0.0068322513252496,60.0,2.8356528282165527,-0.0,-6.610830638464904e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.241145016858354e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.73138667177409e-05,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,7.187583105405793e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.7313713922631e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.0004616130609065,285.0157165527344,294.1499938964844,289.17156982421875,284.3016357421875,291.7147216796875,289.8918151855469,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.0735588235918385e-09,0.0009846829343587,-0.0097243208438158,0.0,0.0,0.0,-0.0068322513252496,60.0,2.8356528282165527,-0.0,-6.610830638464904e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.246061381418258e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.736564243212342e-05,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,7.191406621132046e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.736548236105592e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0004618586681317,285.0145568847656,294.1499938964844,289.0184020996094,284.2511291503906,291.6688232421875,289.77459716796875,285.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134738773586832e-09,0.0009852059883996,-0.0098846172913908,0.0,0.0,0.0,-0.0068625803105533,60.0,2.731083631515503,-0.0,-6.617857906121571e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.246061381418258e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.736564243212342e-05,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,7.191406621132046e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.736548236105592e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0004618586681317,285.0145568847656,294.1499938964844,289.0184020996094,284.2511291503906,291.6688232421875,289.77459716796875,285.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134738773586832e-09,0.0009852059883996,-0.0098846172913908,0.0,0.0,0.0,-0.0068625803105533,60.0,2.731083631515503,-0.0,-6.617857906121571e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,9.25440326682292e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.745347779244184e-05,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,7.197894592536613e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.745332499733196e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,0.0004622753767762,285.013427734375,294.1499938964844,288.8651123046875,284.19940185546875,291.6210327148437,289.6495056152344,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238596584826837e-09,0.0009860940044745,-0.0101567329838871,0.0,0.0,0.0,-0.0069140666164457,60.0,2.627366781234741,-0.0,-6.629796445167814e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,9.25440326682292e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.745347779244184e-05,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,7.197894592536613e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.745332499733196e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,0.0004622753767762,285.013427734375,294.1499938964844,288.8651123046875,284.19940185546875,291.6210327148437,289.6495056152344,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238596584826837e-09,0.0009860940044745,-0.0101567329838871,0.0,0.0,0.0,-0.0069140666164457,60.0,2.627366781234741,-0.0,-6.629796445167814e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.263931860914454e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.755382052389904e-05,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,7.20530588296242e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.755366772878916e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0004627513699233,285.0123596191406,294.1499938964844,288.7122497558594,284.1465759277344,291.5714111328125,289.5164794921875,285.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357242566754849e-09,0.0009871086804196,-0.01046759262681,0.0,0.0,0.0,-0.0069728847593069,60.0,2.524286985397339,-0.0,-6.643447392207237e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.263931860914454e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.755382052389904e-05,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,7.20530588296242e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.755366772878916e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0004627513699233,285.0123596191406,294.1499938964844,288.7122497558594,284.1465759277344,291.5714111328125,289.5164794921875,285.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357242566754849e-09,0.0009871086804196,-0.01046759262681,0.0,0.0,0.0,-0.0069728847593069,60.0,2.524286985397339,-0.0,-6.643447392207237e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,9.26836801227182e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,9.760053944773972e-05,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,7.208756142063066e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.760038665262982e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0004629729664884,285.0118408203125,294.1499938964844,288.6361999511719,284.1197814941406,291.5458374023437,289.4471435546875,285.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875854011625,4.4124783826759995e-09,0.0009875809773802,-0.0106123127043247,0.0,0.0,0.0,-0.007000267971307,60.0,2.472909450531006,-0.0,-6.649807460235024e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.272248280467466e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,9.764139394974336e-05,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,7.211773481685668e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,9.764124843059108e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.0004631667979992,285.0113220214844,294.1499938964844,288.5604858398437,284.0927734375,291.5198669433594,289.37646484375,285.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879985591396,4.460786851012699e-09,0.0009879941353574,-0.0107388813048601,0.0,0.0,0.0,-0.0070242169313132,60.0,2.421592712402344,-0.0,-6.655371720398763e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,9.27750807022676e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,9.769677853910252e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,7.215864025056362e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.769663301995024e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,0.0004634295473806,285.0103454589844,294.1499938964844,288.4104309082031,284.0381774902344,291.4666442871094,289.2321472167969,285.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885585168376,4.526246044633808e-09,0.0009885539766401,-0.0109103852882981,0.0,0.0,0.0,-0.0070566684007644,60.0,2.319138288497925,-0.0,-6.662916263167062e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,9.27750807022676e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,9.769677853910252e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,7.215864025056362e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.769663301995024e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,0.0004634295473806,285.0103454589844,294.1499938964844,288.4104309082031,284.0381774902344,291.4666442871094,289.2321472167969,285.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885585168376,4.526246044633808e-09,0.0009885539766401,-0.0109103852882981,0.0,0.0,0.0,-0.0070566684007644,60.0,2.319138288497925,-0.0,-6.662916263167062e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,9.278656216338276e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.77088711806573e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,7.216756785055622e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.7708725661505e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.0004634869110304,285.0094299316406,294.1499938964844,288.2626953125,283.98291015625,291.41168212890625,289.0858154296875,285.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.540478215631083e-09,0.000988675863482,-0.0109476745128631,0.0,0.0,0.0,-0.007063724566251,60.0,2.217092037200928,-0.0,-6.664556906343932e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,9.278656216338276e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.77088711806573e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,7.216756785055622e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.7708725661505e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.0004634869110304,285.0094299316406,294.1499938964844,288.2626953125,283.98291015625,291.41168212890625,289.0858154296875,285.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.540478215631083e-09,0.000988675863482,-0.0109476745128631,0.0,0.0,0.0,-0.007063724566251,60.0,2.217092037200928,-0.0,-6.664556906343932e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,9.275797492591664e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,9.76787632680498e-05,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,7.214533252408728e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,9.767861774889752e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,0.0004633441276382,285.008544921875,294.1499938964844,288.1178894042969,283.9272155761719,291.3551330566406,288.94012451171875,285.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.5047867658354335e-09,0.0009883707389235,-0.0108541622757911,0.0,0.0,0.0,-0.0070460312999784,60.0,2.1158690452575684,-0.0,-6.660442863903884e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,9.275797492591664e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,9.76787632680498e-05,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,7.214533252408728e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,9.767861774889752e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,0.0004633441276382,285.008544921875,294.1499938964844,288.1178894042969,283.9272155761719,291.3551330566406,288.94012451171875,285.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.5047867658354335e-09,0.0009883707389235,-0.0108541622757911,0.0,0.0,0.0,-0.0070460312999784,60.0,2.1158690452575684,-0.0,-6.660442863903884e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,9.269836300518364e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,9.761598630575465e-05,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,7.209896284621209e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,9.761584078660236e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,0.0004630463663488,285.0076904296875,294.1499938964844,287.9766845703125,283.8713073730469,291.2970886230469,288.7969055175781,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304444557496944e-09,0.0009877351112663,-0.0106593836098909,0.0,0.0,0.0,-0.0070091765373945,60.0,2.0160813331604004,-0.0,-6.651876560681559e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,9.269836300518364e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,9.761598630575465e-05,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,7.209896284621209e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,9.761584078660236e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,0.0004630463663488,285.0076904296875,294.1499938964844,287.9766845703125,283.8713073730469,291.2970886230469,288.7969055175781,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304444557496944e-09,0.0009877351112663,-0.0106593836098909,0.0,0.0,0.0,-0.0070091765373945,60.0,2.0160813331604004,-0.0,-6.651876560681559e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,9.26604916458018e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,9.757610678207128e-05,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,7.206950976978987e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,9.7575961262919e-05,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,0.0004628571914508,285.0072937011719,294.1499938964844,287.9075927734375,283.84332275390625,291.267578125,288.7266845703125,285.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383224894155546e-09,0.0009873313829302,-0.010535666719079,0.0,0.0,0.0,-0.0069857682101428,60.0,1.9669774770736688,-0.0,-6.64643806658205e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,9.26197026274167e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,9.753314952831715e-05,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,7.203777931863442e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,9.753301128512248e-05,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,0.0004626534646376,285.0069274902344,294.1499938964844,287.8396301269531,283.8153686523437,291.2377014160156,288.65753173828125,285.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370462378776e-09,0.0009868965717032,-0.010402426123619,0.0,0.0,0.0,-0.006960557308048,60.0,1.918529748916626,-0.0,-6.640583904982122e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,9.253225289285184e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.744106500875203e-05,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,7.196976366685703e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.744092676555738e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0004622166452463,285.00616455078125,294.1499938964844,287.7074279785156,283.7596435546875,291.1770324707031,288.5226135253906,285.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.823875069618225,-0.0,-6.628042825695958e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,9.253225289285184e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.744106500875203e-05,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,7.196976366685703e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.744092676555738e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414428710937,0.0,0.0,0.0004622166452463,285.00616455078125,294.1499938964844,287.7074279785156,283.7596435546875,291.1770324707031,288.5226135253906,285.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.823875069618225,-0.0,-6.628042825695958e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.244216926163062e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.734620107337832e-05,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,7.189969619503245e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,9.734606283018366e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.0004617666709236,285.0054626464844,294.1499938964844,287.58062744140625,283.704345703125,291.1152648925781,288.39239501953125,285.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,-0.0068508354015648,60.0,1.732709288597107,-0.0,-6.615135816900874e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.244216926163062e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.734620107337832e-05,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,7.189969619503245e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,9.734606283018366e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.0004617666709236,285.0054626464844,294.1499938964844,287.58062744140625,283.704345703125,291.1152648925781,288.39239501953125,285.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,-0.0068508354015648,60.0,1.732709288597107,-0.0,-6.615135816900874e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,9.238045458914712e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,9.728121221996844e-05,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,7.185168942669407e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.728107397677376e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,0.0004614584322553,285.0048217773437,294.1499938964844,287.4598999023437,283.6498107910156,291.0523986816406,288.26666259765625,285.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034086842352735e-09,0.0009843456791713,-0.0096209002658724,0.0,0.0,0.0,-0.006812684237957,60.0,1.646014928817749,-0.0,-6.606298796896226e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,9.238045458914712e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,9.728121221996844e-05,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,7.185168942669407e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.728107397677376e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,0.0004614584322553,285.0048217773437,294.1499938964844,287.4598999023437,283.6498107910156,291.0523986816406,288.26666259765625,285.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034086842352735e-09,0.0009843456791713,-0.0096209002658724,0.0,0.0,0.0,-0.006812684237957,60.0,1.646014928817749,-0.0,-6.606298796896226e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,9.23109328141436e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.720799425849692e-05,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,7.179761450970545e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.720786329125986e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,0.0004611111653503,285.00421142578125,294.1499938964844,287.3458557128906,283.5962219238281,290.9886474609375,288.1448669433594,285.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947400628590003e-09,0.0009836045792326,-0.0093937721103429,0.0,0.0,0.0,-0.006769711151719,60.0,1.563907027244568,-0.0,-6.59635190913832e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,9.23109328141436e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,9.720799425849692e-05,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,7.179761450970545e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.720786329125986e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,0.0004611111653503,285.00421142578125,294.1499938964844,287.3458557128906,283.5962219238281,290.9886474609375,288.1448669433594,285.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947400628590003e-09,0.0009836045792326,-0.0093937721103429,0.0,0.0,0.0,-0.006769711151719,60.0,1.563907027244568,-0.0,-6.59635190913832e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,9.225762187270448e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,9.715185296954588e-05,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,7.175614882726222e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,9.715172200230882e-05,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,0.0004608448361977,285.0039367675781,294.1499938964844,287.2915344238281,283.56988525390625,290.9565124511719,288.0859069824219,285.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880940457889892e-09,0.0009830363560467,-0.0092196371406316,0.0,0.0,0.0,-0.0067367642186582,60.0,1.5243555307388306,-0.0,-6.588730627754559e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
