time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174960,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,9.219504136126488e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,9.70859546214342e-05,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,7.170747267082334e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,9.708582365419716e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,0.0004605322610586,285.0036315917969,294.1499938964844,287.2391052246094,283.5438842773437,290.9241943359375,288.0287780761719,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802941517250247e-09,0.000982369412668,-0.0090152686461806,0.0,0.0,0.0,-0.006698097102344,60.0,1.48599374294281,-0.0,-6.57979128959596e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,9.20602906262502e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.69440516200848e-05,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,7.160266250139102e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.694392065284774e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,0.0004598591476678,285.00311279296875,294.1499938964844,287.1402893066406,283.4930419921875,290.8591613769531,287.9200744628906,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349880883079765e-09,0.0009809331968426,-0.008575202897191,0.0,0.0,0.0,-0.0066148350015282,60.0,1.41298508644104,-0.0,-6.560564003166294e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,9.20602906262502e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.69440516200848e-05,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,7.160266250139102e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.694392065284774e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,0.0004598591476678,285.00311279296875,294.1499938964844,287.1402893066406,283.4930419921875,290.8591613769531,287.9200744628906,285.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349880883079765e-09,0.0009809331968426,-0.008575202897191,0.0,0.0,0.0,-0.0066148350015282,60.0,1.41298508644104,-0.0,-6.560564003166294e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,9.192719153361396e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,9.680389484856278e-05,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,7.149914017645642e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,9.680376388132572e-05,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,0.0004591943288687,285.00262451171875,294.1499938964844,287.04998779296875,283.4439392089844,290.7937316894531,287.819091796875,285.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.4690990080576967e-09,0.0009795145597308,-0.0081405406817793,0.0,0.0,0.0,-0.0065325964242219,60.0,1.345767617225647,-0.0,-6.541601038634326e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,9.192719153361396e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,9.680389484856278e-05,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,7.149914017645642e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,9.680376388132572e-05,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,0.0004591943288687,285.00262451171875,294.1499938964844,287.04998779296875,283.4439392089844,290.7937316894531,287.819091796875,285.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.4690990080576967e-09,0.0009795145597308,-0.0081405406817793,0.0,0.0,0.0,-0.0065325964242219,60.0,1.345767617225647,-0.0,-6.541601038634326e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,9.17894212761894e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,9.665881225373596e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,7.139197987271473e-05,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,9.66586812864989e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,0.0004585061396937,285.002197265625,294.1499938964844,286.9642944335937,283.39483642578125,290.72802734375,287.7254638671875,285.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978049589321,3.297385031686417e-09,0.000978046329692,-0.0076906122267246,0.0,0.0,0.0,-0.0064474702812731,60.0,1.2830312252044678,-0.0,-6.522000717268385e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,9.17894212761894e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,9.665881225373596e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,7.139197987271473e-05,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,9.66586812864989e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,0.0004585061396937,285.002197265625,294.1499938964844,286.9642944335937,283.39483642578125,290.72802734375,287.7254638671875,285.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978049589321,3.297385031686417e-09,0.000978046329692,-0.0076906122267246,0.0,0.0,0.0,-0.0064474702812731,60.0,1.2830312252044678,-0.0,-6.522000717268385e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,9.16122371563688e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,9.647222032072024e-05,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,7.125416595954448e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,9.647209662944078e-05,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,0.0004576210631057,285.0018005371094,294.1499938964844,286.8788452148437,283.3439025878906,290.6620788574219,287.6392517089844,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761612745933,3.076566335025177e-09,0.0009761581895872,-0.0071120108477771,0.0,0.0,0.0,-0.0063380016945302,60.0,1.2218400239944458,-0.0,-6.496838267366911e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,9.16122371563688e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,9.647222032072024e-05,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,7.125416595954448e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,9.647209662944078e-05,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,0.0004576210631057,285.0018005371094,294.1499938964844,286.8788452148437,283.3439025878906,290.6620788574219,287.6392517089844,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761612745933,3.076566335025177e-09,0.0009761581895872,-0.0071120108477771,0.0,0.0,0.0,-0.0063380016945302,60.0,1.2218400239944458,-0.0,-6.496838267366911e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,9.149174729827791e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,9.634534944780172e-05,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,7.116045890143141e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,9.634522575652228e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,0.0004570192249957,285.0016174316406,294.1499938964844,286.8362121582031,283.3178100585937,290.6290588378906,287.599365234375,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748773882165,2.926425102245389e-09,0.0009748744196258,-0.0067185987718403,0.0,0.0,0.0,-0.0062635708600282,60.0,1.1912339925765991,-0.0,-6.479757530541974e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03472900390625,0.0,0.0,9.137352026300503e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,9.62208432611078e-05,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,7.106849807314575e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,9.622071956982836e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,0.0004564286500681,285.0014343261719,294.1499938964844,286.793701171875,283.2913513183594,290.5959777832031,287.5622863769531,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173087731,2.779092067584088e-09,0.0009736145148053,-0.0063325418159365,0.0,0.0,0.0,-0.0061905309557914,60.0,1.1606574058532717,-0.0,-6.463018564772939e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,9.118879825109616e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,9.60263205342926e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,7.092481973813847e-05,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,9.602619684301315e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337219238281,0.0,0.0,0.0004555059422273,285.0010986328125,294.1499938964844,286.7089233398437,283.2373962402344,290.5296936035156,287.4927978515625,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716483182273,2.548887323428061e-09,0.0009716457570903,-0.0057293307036161,0.0,0.0,0.0,-0.0060764071531593,60.0,1.1000347137451172,-0.0,-6.43690682977649e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,9.118879825109616e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,9.60263205342926e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,7.092481973813847e-05,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,9.602619684301315e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337219238281,0.0,0.0,0.0004555059422273,285.0010986328125,294.1499938964844,286.7089233398437,283.2373962402344,290.5296936035156,287.4927978515625,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716483182273,2.548887323428061e-09,0.0009716457570903,-0.0057293307036161,0.0,0.0,0.0,-0.0060764071531593,60.0,1.1000347137451172,-0.0,-6.43690682977649e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,9.101974865188822e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,9.584829967934638e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,7.079333590809256e-05,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,9.584817598806694e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0004546615236904,285.0008239746094,294.1499938964844,286.62457275390625,283.1822204589844,290.4632568359375,287.4295959472656,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698465000838,2.3382074054723034e-09,0.0009698441135697,-0.0051772752776741,0.0,0.0,0.0,-0.0059719635173678,60.0,1.0403133630752563,-0.0,-6.41305604176523e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,9.101974865188822e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,9.584829967934638e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,7.079333590809256e-05,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,9.584817598806694e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0004546615236904,285.0008239746094,294.1499938964844,286.62457275390625,283.1822204589844,290.4632568359375,287.4295959472656,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698465000838,2.3382074054723034e-09,0.0009698441135697,-0.0051772752776741,0.0,0.0,0.0,-0.0059719635173678,60.0,1.0403133630752563,-0.0,-6.41305604176523e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,9.084556950256228e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,9.566488006385045e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,7.065785757731646e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,9.56647636485286e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.0,0.0,0.0004537914646789,285.00054931640625,294.1499938964844,286.540771484375,283.1260681152344,290.3966064453125,287.3724975585937,285.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679901413619,2.12114503739258e-09,0.0009679880458861,-0.0046084905043244,0.0,0.0,0.0,-0.0058643561787903,60.0,0.9812719225883484,-0.0,-6.388528817069529e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,9.084556950256228e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,9.566488006385045e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,7.065785757731646e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,9.56647636485286e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.0,0.0,0.0004537914646789,285.00054931640625,294.1499938964844,286.540771484375,283.1260681152344,290.3966064453125,287.3724975585937,285.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679901413619,2.12114503739258e-09,0.0009679880458861,-0.0046084905043244,0.0,0.0,0.0,-0.0058643561787903,60.0,0.9812719225883484,-0.0,-6.388528817069529e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,9.063933248398826e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,9.544770000502469e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,7.049745181575418e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,9.544758358970284e-05,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.000452761305496,285.0003356933594,294.1499938964844,286.4574890136719,283.06915283203125,290.3298034667969,287.32354736328125,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657922782935,1.8641388432882877e-09,0.0009657904156483,-0.0039350325241684,0.0,0.0,0.0,-0.0057369475252926,60.0,0.9226968288421632,-0.0,-6.359548621048816e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,9.063933248398826e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,9.544770000502469e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,7.049745181575418e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,9.544758358970284e-05,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.000452761305496,285.0003356933594,294.1499938964844,286.4574890136719,283.06915283203125,290.3298034667969,287.32354736328125,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657922782935,1.8641388432882877e-09,0.0009657904156483,-0.0039350325241684,0.0,0.0,0.0,-0.0057369475252926,60.0,0.9226968288421632,-0.0,-6.359548621048816e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,9.052479435922578e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,9.532708645565437e-05,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,7.040836499072611e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,9.532697004033253e-05,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,0.0004521891532931,285.000244140625,294.1499938964844,286.4161071777344,283.0404357910156,290.29638671875,287.3021545410156,285.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645716636441,1.7214119019115515e-09,0.0009645699756219,-0.0035610294435173,0.0,0.0,0.0,-0.00566619168967,60.0,0.8935216665267944,-0.0,-6.34348324979328e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.04103071661666e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,9.520653111394496e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,7.031932182144374e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,9.520641469862312e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315246582031,0.0,0.0,0.0004516172921285,285.0001525878906,294.1499938964844,286.3748779296875,283.0116271972656,290.2629089355469,287.2835388183594,285.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963351514656,1.5787484652918232e-09,0.0009633499430492,-0.0031871909741312,0.0,0.0,0.0,-0.0055954665876924,60.0,0.8645012974739075,-0.0,-6.327445589704439e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,9.020981087815017e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,9.499539009993896e-05,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,7.016337622189894e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,9.499527368461712e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,0.0004506157711148,285.0,294.1499938964844,286.2929382324219,282.9537353515625,290.1958923339844,287.253173828125,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612144785933,1.328893328711444e-09,0.0009612131980247,-0.002532462356612,0.0,0.0,0.0,-0.0054716016165912,60.0,0.8070647716522217,-0.0,-6.299406152265874e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,9.020981087815017e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03143310546875,0.0,0.0,9.499539009993896e-05,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,7.016337622189894e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,9.499527368461712e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,0.0004506157711148,285.0,294.1499938964844,286.2929382324219,282.9537353515625,290.1958923339844,287.253173828125,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612144785933,1.328893328711444e-09,0.0009612131980247,-0.002532462356612,0.0,0.0,0.0,-0.0054716016165912,60.0,0.8070647716522217,-0.0,-6.299406152265874e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,9.011298971017824e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,9.48934321058914e-05,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,7.008806278463453e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,9.489331569056958e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,0.0004501321236602,284.9999389648437,294.1499938964844,286.2366638183594,282.9135437011719,290.1494140625,287.2366638183594,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096018234035,1.2082249645217755e-09,0.0009601811179891,-0.0022162576206028,0.0,0.0,0.0,-0.0054117799736559,60.0,0.7679724097251892,-0.0,-6.285886655632568e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,9.008235792862251e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,9.486117778578772e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,7.00642412994057e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,9.486106864642352e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,0.0004499791539274,284.9999084472656,294.1499938964844,286.2117919921875,282.8956604003906,290.1287536621094,287.2301940917969,285.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598557371646,1.1700524993329964e-09,0.0009598545730113,-0.0021162286866456,0.0,0.0,0.0,-0.0053928554989397,60.0,0.750827431678772,-0.0,-6.281613451619705e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,9.003726881928742e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,9.481369488639756e-05,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298156738281,0.0,0.0,7.002917118370533e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,9.481357847107574e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,0.0004497538902796,284.9998779296875,294.1499938964844,286.1314697265625,282.8376159667969,290.06219482421875,287.2106018066406,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009357125964015,1.0901199942736641e-09,0.0009357115486636,-0.001930229132995,0.0,0.0,0.0,-0.0052353078499436,60.0,0.6892348527908325,-0.0,-6.275320174609078e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,9.003726881928742e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,9.481369488639756e-05,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298156738281,0.0,0.0,7.002917118370533e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,9.481357847107574e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,0.0004497538902796,284.9998779296875,294.1499938964844,286.1314697265625,282.8376159667969,290.06219482421875,287.2106018066406,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009357125964015,1.0901199942736641e-09,0.0009357115486636,-0.001930229132995,0.0,0.0,0.0,-0.0052353078499436,60.0,0.6892348527908325,-0.0,-6.275320174609078e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,9.003646118799224e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,9.481284359935672e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,7.00285381753929e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,9.48127344599925e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.0004497499030549,285.00494384765625,294.1499938964844,286.0520324707031,282.7798156738281,289.99920654296875,287.1909484863281,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000896735873539,1.050038944683251e-09,0.0008967348258011,-0.0018638323526829,0.0,0.0,0.0,-0.0050212410278618,60.0,0.6055863499641418,-0.0,-6.275202224514942e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,9.003646118799224e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,9.481284359935672e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328369140625,0.0,0.0,7.00285381753929e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,9.48127344599925e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.0004497499030549,285.00494384765625,294.1499938964844,286.0520324707031,282.7798156738281,289.99920654296875,287.1909484863281,285.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000896735873539,1.050038944683251e-09,0.0008967348258011,-0.0018638323526829,0.0,0.0,0.0,-0.0050212410278618,60.0,0.6055863499641418,-0.0,-6.275202224514942e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,9.006991604110226e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,9.484806651016696e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,7.005455699982122e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,9.484795737080276e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,0.0004499169881455,285.00750732421875,294.1499938964844,286.0126647949219,282.75103759765625,289.9691467285156,287.1807556152344,285.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007977876230143,9.922279664564826e-10,0.000797786633484,-0.0018107949290424,0.0,0.0,0.0,-0.0044976975768804,60.0,0.5607588291168213,-0.0,-6.279863384861528e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,9.002637671073899e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,9.480222070124e-05,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,7.00206946930848e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.48021115618758e-05,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,0.0004496995243243,285.0094299316406,294.1499938964844,285.9735717773437,282.7223815917969,289.93817138671875,287.1708068847656,285.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008785770623944,1.0193483834797235e-09,0.0008785760728642,-0.0018013053340837,0.0,0.0,0.0,-0.0049160690978169,60.0,0.5340662598609924,-0.0,-6.273791797184458e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,9.004775347420946e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,9.482472523814069e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,7.003732025623322e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,9.482462337473407e-05,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,0.0004498063062783,285.0107116699219,294.1499938964844,285.8961181640625,282.66558837890625,289.8792724609375,287.1512451171875,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007293216185644,8.962133257739421e-10,0.0007293206872418,-0.0016268375329673,0.0,0.0,0.0,-0.0041100797243416,60.0,0.4694602191448211,-0.0,-6.27676612907635e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,9.004775347420946e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,9.482472523814069e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,7.003732025623322e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,9.482462337473407e-05,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,0.0004498063062783,285.0107116699219,294.1499938964844,285.8961181640625,282.66558837890625,289.8792724609375,287.1512451171875,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007293216185644,8.962133257739421e-10,0.0007293206872418,-0.0016268375329673,0.0,0.0,0.0,-0.0041100797243416,60.0,0.4694602191448211,-0.0,-6.27676612907635e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,4.0813974919728935e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,4.297912892070599e-05,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,3.174428275087848e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,4.29790816269815e-05,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,0.0002038738603005,285.0125732421875,294.1499938964844,285.8431396484375,282.6266784667969,289.84381103515625,287.1379089355469,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007629965548403,8.725680178400808e-10,0.0007629956817254,-0.0015309989685192,0.0,0.0,0.0,-0.0042476309463381,60.0,0.3915811479091644,-0.0,-1.289459738984533e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,9.002703154692426e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,9.480290464125574e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,7.002119673416018e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,9.480280277784914e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.0004497028130572,285.013427734375,294.1499938964844,285.8197631835937,282.60955810546875,289.82965087890625,287.1321716308594,285.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006477829883806,7.88917542404732e-10,0.000647782231681,-0.0014262943295761,0.0,0.0,0.0,-0.0036516459658741,60.0,0.3612432777881622,-0.0,-6.273874220141806e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,3.1352035875897855e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,3.301524338894524e-05,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,2.4384979042224583e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,3.3015207009157166e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.0001566096179885,285.0164794921875,294.1499938964844,285.7445678710937,282.5545349121094,289.7890930175781,287.11749267578125,285.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005215473938733,6.056131707232736e-10,0.0005215468117967,-0.0010706201428547,0.0,0.0,0.0,-0.0029090871103107,60.0,0.2690574526786804,-0.0,-7.608889518451178e-09,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,3.1352035875897855e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,3.301524338894524e-05,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,2.4384979042224583e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,3.3015207009157166e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.0001566096179885,285.0164794921875,294.1499938964844,285.7445678710937,282.5545349121094,289.7890930175781,287.11749267578125,285.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005215473938733,6.056131707232736e-10,0.0005215468117967,-0.0010706201428547,0.0,0.0,0.0,-0.0029090871103107,60.0,0.2690574526786804,-0.0,-7.608889518451178e-09,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,3.027151433343533e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,3.1877400033408776e-05,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,2.354456955799833e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,3.1877363653620705e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,0.000151212196215,285.02667236328125,294.1499938964844,285.67059326171875,282.50067138671875,289.7638244628906,287.1103515625,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000322555162711,4.034350908899143e-10,0.0003225547552574,-0.0007380829774774,0.0,0.0,0.0,-0.0018168627284467,60.0,0.1647486984729766,-0.0,-7.093456932949492e-09,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,3.027151433343533e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,3.1877400033408776e-05,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,2.354456955799833e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,3.1877363653620705e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,0.000151212196215,285.02667236328125,294.1499938964844,285.67059326171875,282.50067138671875,289.7638244628906,287.1103515625,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000322555162711,4.034350908899143e-10,0.0003225547552574,-0.0007380829774774,0.0,0.0,0.0,-0.0018168627284467,60.0,0.1647486984729766,-0.0,-7.093456932949492e-09,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
