time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177300,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,2.4834404030116275e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,2.615185258036945e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,1.9315695681143552e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,2.6151823476539e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,0.0001240527635673,285.0299377441406,294.1499938964844,285.63409423828125,282.4742736816406,289.7572937011719,287.1108093261719,285.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638381847646,3.301898754415333e-10,0.0002638378646224,-0.0006042369641363,0.0,0.0,0.0,-0.0014862454263493,60.0,0.1283359378576278,-0.0,-4.774161066478655e-09,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,2.005185160669498e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,2.1115589333930984e-05,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,1.5595924196531996e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,2.111556568706873e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0001001629643724,285.03271484375,294.1499938964844,285.5979309082031,282.4481811523437,289.75274658203125,287.1123352050781,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136608236469,2.672356502753104e-10,0.0002136605617124,-0.0004889065166935,0.0,0.0,0.0,-0.0012034906540066,60.0,0.0984198302030563,-0.0,-3.112422541917681e-09,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,1.3034024959779344e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,1.372547194478102e-05,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,1.0137599929294083e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,1.372545648337109e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,6.51075315545313e-05,285.0365600585937,294.1499938964844,285.526611328125,282.3972473144531,289.7477111816406,287.1157531738281,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138882867759,1.7370735405641824e-10,0.0001388826931361,-0.000317796919262,0.0,0.0,0.0,-0.0007822874467819,60.0,0.0557241663336753,-0.0,-1.315063280493689e-09,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,1.3034024959779344e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,1.372547194478102e-05,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,1.0137599929294083e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,1.372545648337109e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,6.51075315545313e-05,285.0365600585937,294.1499938964844,285.526611328125,282.3972473144531,289.7477111816406,287.1157531738281,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138882867759,1.7370735405641824e-10,0.0001388826931361,-0.000317796919262,0.0,0.0,0.0,-0.0007822874467819,60.0,0.0557241663336753,-0.0,-1.315063280493689e-09,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,8.89542297954904e-06,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,9.367319762532134e-06,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,6.918679446243914e-06,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,9.367308848595712e-06,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,4.443439684109762e-05,285.03857421875,294.1499938964844,285.4566955566406,282.3480224609375,289.7454528808594,287.1181335449219,285.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.4784154498484e-05,1.1855103010383059e-10,9.478403808316216e-05,-0.0002168887294828,0.0,0.0,0.0,-0.0005338919581845,60.0,0.0309896040707826,-0.0,-6.125234763842965e-10,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,8.89542297954904e-06,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,9.367319762532134e-06,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,6.918679446243914e-06,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,9.367308848595712e-06,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,4.443439684109762e-05,285.03857421875,294.1499938964844,285.4566955566406,282.3480224609375,289.7454528808594,287.1181335449219,285.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.4784154498484e-05,1.1855103010383059e-10,9.478403808316216e-05,-0.0002168887294828,0.0,0.0,0.0,-0.0005338919581845,60.0,0.0309896040707826,-0.0,-6.125234763842965e-10,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,6.550036232511047e-06,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,6.8975114118075e-06,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,5.094485004519811e-06,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,6.897503681102535e-06,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,3.271872628829442e-05,285.0397033691406,294.1499938964844,285.3882751464844,282.3007202148437,289.7442932128906,287.1195983886719,285.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.979306635912508e-05,8.729354045167169e-11,6.979297904763371e-05,-0.0001597032241988,0.0,0.0,0.0,-0.000393124326365,60.0,0.0171201489865779,-0.0,-3.3210614813761197e-10,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,6.550036232511047e-06,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,6.8975114118075e-06,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,5.094485004519811e-06,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,6.897503681102535e-06,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,3.271872628829442e-05,285.0397033691406,294.1499938964844,285.3882751464844,282.3007202148437,289.7442932128906,287.1195983886719,285.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.979306635912508e-05,8.729354045167169e-11,6.979297904763371e-05,-0.0001597032241988,0.0,0.0,0.0,-0.000393124326365,60.0,0.0171201489865779,-0.0,-3.3210614813761197e-10,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,4.893047389487037e-06,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,5.152620360604487e-06,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,3.805713049587212e-06,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,5.152614903636277e-06,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,2.444173878757283e-05,285.04034423828125,294.1499938964844,285.3213806152344,282.2555236816406,289.7436828613281,287.1204833984375,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521056611363818e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0097550433129072,-0.0,-1.8533112544627528e-10,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,4.893047389487037e-06,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,5.152620360604487e-06,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,3.805713049587212e-06,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,5.152614903636277e-06,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,2.444173878757283e-05,285.04034423828125,294.1499938964844,285.3213806152344,282.2555236816406,289.7436828613281,287.1204833984375,285.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521056611363818e-11,5.213722033658996e-05,-0.0001193025454995,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0097550433129072,-0.0,-1.8533112544627528e-10,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,4.122454811295029e-06,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,4.34114826930454e-06,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,3.206361725460738e-06,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,4.341143721831031e-06,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,2.0592477085301653e-05,285.04052734375,294.1499938964844,285.2885437011719,282.2337646484375,289.7434997558594,287.1207275390625,285.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.392640767036937e-05,5.494081231627312e-11,4.392635310068727e-05,-0.0001005140366032,0.0,0.0,0.0,-0.000247424817644,60.0,0.0073242452926933,-0.0,-1.315531711343354e-10,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,3.370785179868108e-06,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,3.549603206920437e-06,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,2.6217282993457047e-06,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,3.549599341567955e-06,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,1.6837739167385735e-05,285.0406799316406,294.1499938964844,285.2561340332031,282.21258544921875,289.7433776855469,287.1209411621094,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.591706627048552e-05,4.492318322890654e-11,3.5917022614739835e-05,-8.21867652121e-05,0.0,0.0,0.0,-0.0002023105189437,60.0,0.0052780788391828,-0.0,-8.795320721732836e-11,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,2.0222464627295267e-06,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,2.129525455529801e-06,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.5728622884125798e-06,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,2.129522954419372e-06,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,1.0101521183969451e-05,285.040771484375,294.1499938964844,285.1925354003906,282.172119140625,289.7432556152344,287.1211242675781,285.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1547990399994887e-05,2.695103688832301e-11,2.154796311515384e-05,-4.930682189296931e-05,0.0,0.0,0.0,-0.0001213736250065,60.0,0.0018190440023317,-0.0,-3.165612216804448e-11,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,2.0222464627295267e-06,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,2.129525455529801e-06,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.5728622884125798e-06,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,2.129522954419372e-06,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,1.0101521183969451e-05,285.040771484375,294.1499938964844,285.1925354003906,282.172119140625,289.7432556152344,287.1211242675781,285.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1547990399994887e-05,2.695103688832301e-11,2.154796311515384e-05,-4.930682189296931e-05,0.0,0.0,0.0,-0.0001213736250065,60.0,0.0018190440023317,-0.0,-3.165612216804448e-11,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,1.3049012750343536e-06,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,1.374125417896721e-06,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,1.0149257150260382e-06,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,1.3741239399678309e-06,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,6.518239842989715e-06,285.040771484375,294.1499938964844,285.1499938964844,282.1458740234375,289.74322509765625,287.12115478515625,285.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3904379557061476e-05,1.7390847442677604e-11,1.390436227666214e-05,-3.1816431146580726e-05,0.0,0.0,0.0,-7.831935363356024e-05,60.0,0.0005759634077548,-0.0,-1.3180893009001604e-11,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,1.039441713146516e-06,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,1.094583467420307e-06,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,8.084567184596381e-07,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,1.094582216865092e-06,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,5.192217031435575e-06,285.040771484375,294.1499938964844,285.1307067871094,282.1342468261719,289.74322509765625,287.1211853027344,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1075868314947002e-05,1.3853078406622643e-11,1.1075854672526477e-05,-2.534408304200042e-05,0.0,0.0,0.0,-6.238716014195234e-05,60.0,0.0003362446150276,-0.0,-8.363534691191443e-12,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,4.480330915157538e-07,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,4.718009734006046e-07,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,3.484710475731845e-07,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,4.718004333881254e-07,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.238013848909759e-06,285.0407409667969,294.1499938964844,285.0706787109375,282.0992126464844,289.74322509765625,287.1211853027344,285.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.774064109369647e-06,5.971109023894528e-12,4.774058197654085e-06,-1.0924129128397908e-05,0.0,0.0,0.0,-2.6890906156040728e-05,60.0,-0.0002978409174829,-0.0,-1.5538523159136508e-12,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,4.480330915157538e-07,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,4.718009734006046e-07,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,3.484710475731845e-07,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,4.718004333881254e-07,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.238013848909759e-06,285.0407409667969,294.1499938964844,285.0706787109375,282.0992126464844,289.74322509765625,287.1211853027344,285.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.774064109369647e-06,5.971109023894528e-12,4.774058197654085e-06,-1.0924129128397908e-05,0.0,0.0,0.0,-2.6890906156040728e-05,60.0,-0.0002978409174829,-0.0,-1.5538523159136508e-12,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,1.5282023468898842e-07,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,1.6092724308691689e-07,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,1.1886047701636929e-07,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.609270725566603e-07,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,7.633672680640302e-07,285.0407409667969,294.1499938964844,285.0125427246094,282.0671691894531,289.74322509765625,287.1211853027344,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.628404902476177e-06,2.0366985008235527e-12,1.628402856113098e-06,-3.7261493162077386e-06,0.0,0.0,0.0,-9.172334102913736e-06,60.0,-0.0001986073184525,-0.0,-1.8078035813121065e-13,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,1.5282023468898842e-07,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,1.6092724308691689e-07,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,1.1886047701636929e-07,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.609270725566603e-07,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,7.633672680640302e-07,285.0407409667969,294.1499938964844,285.0125427246094,282.0671691894531,289.74322509765625,287.1211853027344,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.628404902476177e-06,2.0366985008235527e-12,1.628402856113098e-06,-3.7261493162077386e-06,0.0,0.0,0.0,-9.172334102913736e-06,60.0,-0.0001986073184525,-0.0,-1.8078035813121065e-13,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,7.750524844141182e-08,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,8.161685371987917e-08,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,6.02820122708181e-08,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,8.16167613493235e-08,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,3.871540457112133e-07,285.04071044921875,294.1499938964844,284.98419189453125,282.05230712890625,289.74322509765625,287.1211853027344,285.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.258853085862938e-07,1.032950743169725e-12,8.258842285613355e-07,-1.8897974314313613e-06,0.0,0.0,0.0,-4.651970812119544e-06,60.0,-0.0001412942074239,-0.0,-4.6499872637280344e-14,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,3.343341603567751e-08,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,3.5207037285545084e-08,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,2.60038319765954e-08,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,3.5206998205694624e-08,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.670065188363879e-07,285.04071044921875,294.1499938964844,284.9563293457031,282.0382995605469,289.74322509765625,287.1211853027344,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.562685435554158e-07,4.4558223755673814e-13,3.562681172297744e-07,-8.152114787662867e-07,0.0,0.0,0.0,-2.0067382138222456e-06,60.0,-9.284944826504216e-05,-0.0,-8.652687195757382e-15,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,1.813151295770865e-09,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,1.909337798977617e-09,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.410232264298372e-09,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.909335800576173e-09,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.057049332739098e-09,285.04071044921875,294.1499938964844,284.9021301269531,282.0127258300781,289.74322509765625,287.1211853027344,285.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.930569126784577e-08,2.4168267417196646e-14,1.9305666398850008e-08,-4.418464882860462e-08,0.0,0.0,0.0,-1.0874646250158548e-07,60.0,-4.596757935360074e-05,-0.0,-2.5448233051889826e-17,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,1.813151295770865e-09,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,1.909337798977617e-09,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.410232264298372e-09,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.909335800576173e-09,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.057049332739098e-09,285.04071044921875,294.1499938964844,284.9021301269531,282.0127258300781,289.74322509765625,287.1211853027344,285.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.930569126784577e-08,2.4168267417196646e-14,1.9305666398850008e-08,-4.418464882860462e-08,0.0,0.0,0.0,-1.0874646250158548e-07,60.0,-4.596757935360074e-05,-0.0,-2.5448233051889826e-17,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-3.410372262369066e-10,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-3.591290043125639e-10,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-2.652518205081833e-10,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-3.591286157345053e-10,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.70354830242303e-09,285.04071044921875,294.1499938964844,284.8500061035156,281.9906921386719,289.74322509765625,287.1211853027344,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.622488531362933e-09,-4.547460701726479e-15,-3.622484090470833e-09,8.296790809936283e-09,0.0,0.0,0.0,2.0401785150170333e-08,60.0,-7.274651125044329e-06,-0.0,-9.003120640991471e-19,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-3.410372262369066e-10,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-3.591290043125639e-10,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-2.652518205081833e-10,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-3.591286157345053e-10,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.70354830242303e-09,285.04071044921875,294.1499938964844,284.8500061035156,281.9906921386719,289.74322509765625,287.1211853027344,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.622488531362933e-09,-4.547460701726479e-15,-3.622484090470833e-09,8.296790809936283e-09,0.0,0.0,0.0,2.0401785150170333e-08,60.0,-7.274651125044329e-06,-0.0,-9.003120640991471e-19,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.79931640625,281.9725341796875,289.74322509765625,287.1211853027344,285.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584200050934742e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,3.2246516639133915e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.79931640625,281.9725341796875,289.74322509765625,287.1211853027344,285.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584200050934742e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,3.2246516639133915e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.7493896484375,281.958251953125,289.74322509765625,287.1211853027344,285.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542880426553929e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.247977696853923e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.7493896484375,281.958251953125,289.74322509765625,287.1211853027344,285.1376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542880426553929e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.247977696853923e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.7247314453125,281.9524841308594,289.74322509765625,287.1211853027344,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.362221600080375e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.70025634765625,281.9476013183594,289.74322509765625,287.1211853027344,285.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.320322088664398e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.6519470214844,281.9402160644531,289.74322509765625,287.1211853027344,285.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542880426553929e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.0633930186450016e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.6519470214844,281.9402160644531,289.74322509765625,287.1211853027344,285.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542880426553929e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.0633930186450016e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.6044616699219,281.93585205078125,289.74322509765625,287.1211853027344,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.72721967526013e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.6044616699219,281.93585205078125,289.74322509765625,287.1211853027344,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.72721967526013e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.5584187004178153e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.694141025723351e-13,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.9898861204625809e-13,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.6941380441673773e-13,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.557861328125,281.9341735839844,289.74322509765625,287.1211853027344,285.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,8.273110928963545e-13,-1.3965786590100298e-17,-8.272971608984384e-13,-1.9114779746011445e-13,0.0,0.0,0.0,0.0,60.0,4.394279585540062e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.5584187004178153e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.694141025723351e-13,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.9898861204625809e-13,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.6941380441673773e-13,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.557861328125,281.9341735839844,289.74322509765625,287.1211853027344,285.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,8.273110928963545e-13,-1.3965786590100298e-17,-8.272971608984384e-13,-1.9114779746011445e-13,0.0,0.0,0.0,0.0,60.0,4.394279585540062e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.5121154785156,281.9349365234375,289.74322509765625,287.1211853027344,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.0806726246955805e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
