time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179640,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.5121154785156,281.9349365234375,289.74322509765625,287.1211853027344,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.0806726246955805e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.48956298828125,281.9361267089844,289.74322509765625,287.1211853027344,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542879599373318e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.932294475816889e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.4672546386719,281.93780517578125,289.74322509765625,287.1211853027344,285.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.788333742704708e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.42333984375,281.9425354003906,289.74322509765625,287.1211853027344,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584200050934742e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,3.517719051160384e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.42333984375,281.9425354003906,289.74322509765625,287.1211853027344,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584200050934742e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,3.517719051160384e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.3803405761719,281.9488220214844,289.74322509765625,287.1211853027344,285.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584200050934742e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,3.2672569432179444e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.3803405761719,281.9488220214844,289.74322509765625,287.1211853027344,285.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584200050934742e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,3.2672569432179444e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.5584187004178153e-13,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.694141025723351e-13,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.9898861204625809e-13,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.6941380441673773e-13,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.3383178710937,281.9564208984375,289.74322509765625,287.1211853027344,285.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,8.273110928963545e-13,-1.3965786590100298e-17,-8.272971608984384e-13,-1.9114779746011445e-13,0.0,0.0,0.0,0.0,60.0,3.0348751351994e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.5584187004178153e-13,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.694141025723351e-13,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.9898861204625809e-13,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.6941380441673773e-13,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.3383178710937,281.9564208984375,289.74322509765625,287.1211853027344,285.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,8.273110928963545e-13,-1.3965786590100298e-17,-8.272971608984384e-13,-1.9114779746011445e-13,0.0,0.0,0.0,0.0,60.0,3.0348751351994e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.2972717285156,281.96502685546875,289.74322509765625,287.1211853027344,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.5950153404472616e-12,-9.883147341338674e-18,4.5950253151072484e-12,-5.502156022463289e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.8167028176540043e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.2972717285156,281.96502685546875,289.74322509765625,287.1211853027344,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.5950153404472616e-12,-9.883147341338674e-18,4.5950253151072484e-12,-5.502156022463289e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.8167028176540043e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.2771301269531,281.9696350097656,289.74322509765625,287.1211853027344,285.140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542879599373318e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7146188585902564e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.2572326660156,281.974365234375,289.74322509765625,287.1211853027344,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584200050934742e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,2.616542587929871e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.2182006835937,281.9842224121094,289.74322509765625,287.1211853027344,285.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.430250106044696e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.2182006835937,281.9842224121094,289.74322509765625,287.1211853027344,285.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.430250106044696e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.1802062988281,281.99432373046875,289.74322509765625,287.1211853027344,285.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542879599373318e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.257529331473052e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.1802062988281,281.99432373046875,289.74322509765625,287.1211853027344,285.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542879599373318e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.257529331473052e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.143310546875,282.0043640136719,289.74322509765625,287.1211853027344,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542879599373318e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0972645415895386e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.143310546875,282.0043640136719,289.74322509765625,287.1211853027344,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542879599373318e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0972645415895386e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.10748291015625,282.0141296386719,289.74322509765625,287.1211853027344,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.5950153404472616e-12,-9.883147341338674e-18,4.5950253151072484e-12,-5.502156022463289e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.9484994027152425e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.10748291015625,282.0141296386719,289.74322509765625,287.1211853027344,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.5950153404472616e-12,-9.883147341338674e-18,4.5950253151072484e-12,-5.502156022463289e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.9484994027152425e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,284.0899658203125,282.0188293457031,289.74322509765625,287.1211853027344,285.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542879599373318e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8783636051011847e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.07275390625,282.0233764648437,289.74322509765625,287.1211853027344,285.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584200050934742e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,1.8108692074747523e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-5.11683740083563e-13,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-5.388282051446702e-13,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-3.979772240925161e-13,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-5.388276088334757e-13,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.5559615188242013e-12,285.04071044921875,294.1499938964844,284.0391540527344,282.0318298339844,289.74322509765625,287.1211853027344,285.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.65067264213137e-12,-1.0501559974992506e-17,4.650683050472226e-12,-3.820679449900721e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.6824387785163708e-06,-0.0,-2.0267154052839512e-24,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-5.11683740083563e-13,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-5.388282051446702e-13,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-3.979772240925161e-13,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-5.388276088334757e-13,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.5559615188242013e-12,285.04071044921875,294.1499938964844,284.0391540527344,282.0318298339844,289.74322509765625,287.1211853027344,285.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.65067264213137e-12,-1.0501559974992506e-17,4.650683050472226e-12,-3.820679449900721e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.6824387785163708e-06,-0.0,-2.0267154052839512e-24,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.0067138671875,282.0392761230469,289.74322509765625,287.1211853027344,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5633218026778195e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,284.0067138671875,282.0392761230469,289.74322509765625,287.1211853027344,285.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5633218026778195e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.5584187004178153e-13,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.694141025723351e-13,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.9898861204625809e-13,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.6941380441673773e-13,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.9754333496094,282.0454406738281,289.74322509765625,287.1211853027344,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,3.4828151647403605e-12,1.5539803762309078e-17,-3.4828307772516442e-12,4.145862472770823e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4525619462801842e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.5584187004178153e-13,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.694141025723351e-13,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.9898861204625809e-13,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.6941380441673773e-13,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.9754333496094,282.0454406738281,289.74322509765625,287.1211853027344,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,3.4828151647403605e-12,1.5539803762309078e-17,-3.4828307772516442e-12,4.145862472770823e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4525619462801842e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.9453430175781,282.0500793457031,289.74322509765625,287.1211853027344,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3485879435393144e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.9453430175781,282.0500793457031,289.74322509765625,287.1211853027344,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3485879435393144e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.9307556152344,282.0517578125,289.74322509765625,287.1211853027344,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584200050934742e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,1.2996523537367466e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.9164733886719,282.052978515625,289.74322509765625,287.1211853027344,285.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542879599373318e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.252515630767448e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.8888244628906,282.05389404296875,289.74322509765625,287.1211853027344,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542879599373318e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1633429721769062e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.8888244628906,282.05389404296875,289.74322509765625,287.1211853027344,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542879599373318e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1633429721769062e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.5584187004178153e-13,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.694141025723351e-13,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.9898861204625809e-13,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.6941380441673773e-13,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.8624267578125,282.05255126953125,289.74322509765625,287.1211853027344,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.828194930511562e-12,-1.1306053504885045e-17,1.828206423054591e-12,-4.528128306341417e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0805691772475257e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.5584187004178153e-13,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.694141025723351e-13,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.9898861204625809e-13,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.6941380441673773e-13,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.8624267578125,282.05255126953125,289.74322509765625,287.1211853027344,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.828194930511562e-12,-1.1306053504885045e-17,1.828206423054591e-12,-4.528128306341417e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0805691772475257e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.8373107910156,282.0487060546875,289.74322509765625,287.1211853027344,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584200050934742e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,1.004285081762646e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.8373107910156,282.0487060546875,289.74322509765625,287.1211853027344,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584200050934742e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,1.004285081762646e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.8135070800781,282.04217529296875,289.74322509765625,287.1211853027344,285.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.332840136266896e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
