time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182040,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.8135070800781,282.04217529296875,289.74322509765625,287.1211853027344,285.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.332840136266896e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.5584187004178153e-13,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.694141025723351e-13,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.9898861204625809e-13,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.6941380441673773e-13,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.80206298828125,282.0378112792969,289.74322509765625,287.1211853027344,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,8.273110928963545e-13,-1.3965786590100298e-17,-8.272971608984384e-13,-1.9114779746011445e-13,0.0,0.0,0.0,0.0,60.0,8.996507290248701e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.7909851074219,282.0326843261719,289.74322509765625,287.1211853027344,285.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542880426553929e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.674975333633483e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.7698059082031,282.0199584960937,289.74322509765625,287.1211853027344,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.5950153404472616e-12,-9.883147341338674e-18,4.5950253151072484e-12,-5.502156022463289e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,8.061515472945757e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.7698059082031,282.0199584960937,289.74322509765625,287.1211853027344,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.5950153404472616e-12,-9.883147341338674e-18,4.5950253151072484e-12,-5.502156022463289e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,8.061515472945757e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.75,282.0038146972656,289.74322509765625,287.1211853027344,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.492231475225708e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.75,282.0038146972656,289.74322509765625,287.1211853027344,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.492231475225708e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.73291015625,281.9877624511719,289.74322509765625,287.1211853027344,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542879599373318e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.978054329920269e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.73291015625,281.9877624511719,289.74322509765625,287.1211853027344,285.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542879599373318e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.978054329920269e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.7197265625,281.9753723144531,289.74322509765625,287.1211853027344,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.473213147728529e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.7197265625,281.9753723144531,289.74322509765625,287.1211853027344,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466965719486e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.473213147728529e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.7144775390625,281.970458984375,289.74322509765625,287.1211853027344,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542879599373318e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.237757474991668e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.5584187004178153e-13,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.694141025723351e-13,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.9898861204625809e-13,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.6941380441673773e-13,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.7101135253906,281.9663391113281,289.74322509765625,287.1211853027344,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,8.273110928963545e-13,-1.3965786590100298e-17,-8.272971608984384e-13,-1.9114779746011445e-13,0.0,0.0,0.0,0.0,60.0,6.012321023263212e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.7038269042969,281.96044921875,289.74322509765625,287.1211853027344,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542879599373318e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.585358167081722e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.7038269042969,281.96044921875,289.74322509765625,287.1211853027344,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542879599373318e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.585358167081722e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.7005615234375,281.9573669433594,289.74322509765625,287.1211853027344,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.483701170759913e-12,-8.646320419669787e-18,4.483709844377293e-12,-8.865109167588425e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,5.185037821320293e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.7005615234375,281.9573669433594,289.74322509765625,287.1211853027344,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.483701170759913e-12,-8.646320419669787e-18,4.483709844377293e-12,-8.865109167588425e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,5.185037821320293e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.70001220703125,281.95684814453125,289.74322509765625,287.1211853027344,285.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466138538877e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.820695949092624e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.70001220703125,281.95684814453125,289.74322509765625,287.1211853027344,285.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466138538877e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.820695949092624e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.701904296875,281.9586486816406,289.74322509765625,287.1211853027344,285.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466138538877e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.4777593188882747e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.701904296875,281.9586486816406,289.74322509765625,287.1211853027344,285.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466138538877e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.4777593188882747e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.70367431640625,281.9602966308594,289.74322509765625,287.1211853027344,285.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584200050934742e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,4.330200908952976e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.5584187004178153e-13,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.694141025723351e-13,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.9898861204625809e-13,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.6941380441673773e-13,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.7059326171875,281.9624328613281,289.74322509765625,287.1211853027344,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,8.273110928963545e-13,-1.3965786590100298e-17,-8.272971608984384e-13,-1.9114779746011445e-13,0.0,0.0,0.0,0.0,60.0,4.1694352148624603e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.7118225097656,281.96795654296875,289.74322509765625,287.1211853027344,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542878772192705e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.868397868700413e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.7118225097656,281.96795654296875,289.74322509765625,287.1211853027344,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542878772192705e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.868397868700413e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.5584187004178153e-13,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.694141025723351e-13,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.9898861204625809e-13,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.6941380441673773e-13,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.71929931640625,281.9749755859375,289.74322509765625,287.1211853027344,285.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.828194930511562e-12,-1.130605267770443e-17,1.828206423054591e-12,-4.528128306341417e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.589904054024373e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.5584187004178153e-13,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.694141025723351e-13,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.9898861204625809e-13,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.6941380441673773e-13,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.71929931640625,281.9749755859375,289.74322509765625,287.1211853027344,285.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.828194930511562e-12,-1.130605267770443e-17,1.828206423054591e-12,-4.528128306341417e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.589904054024373e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.72802734375,281.9831848144531,289.74322509765625,287.1211853027344,285.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584198396573517e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,3.338280691878026e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.72802734375,281.9831848144531,289.74322509765625,287.1211853027344,285.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584198396573517e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,3.338280691878026e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.7377624511719,281.9923095703125,289.74322509765625,287.1211853027344,285.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.539358472444022e-12,-9.264733053323616e-18,4.539367579742271e-12,-7.183632595025857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.111933324362326e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.7377624511719,281.9923095703125,289.74322509765625,287.1211853027344,285.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.539358472444022e-12,-9.264733053323616e-18,4.539367579742271e-12,-7.183632595025857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.111933324362326e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.5584187004178153e-13,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.694141025723351e-13,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.9898861204625809e-13,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.6941380441673773e-13,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.7428894042969,281.99713134765625,289.74322509765625,287.1211853027344,285.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,8.273110928963545e-13,-1.3965784935739073e-17,-8.272971608984384e-13,-1.9114779746011445e-13,0.0,0.0,0.0,0.0,60.0,2.996027319568384e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.7481689453125,282.0021057128906,289.74322509765625,287.1211853027344,285.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584198396573517e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,2.885358298954088e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.7590026855469,282.01226806640625,289.74322509765625,287.1211853027344,285.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466138538877e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.689069447114889e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.7590026855469,282.01226806640625,289.74322509765625,287.1211853027344,285.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466138538877e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.689069447114889e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.7699279785156,282.02252197265625,289.74322509765625,287.1211853027344,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584198396573517e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,2.508492400465912e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.7699279785156,282.02252197265625,289.74322509765625,287.1211853027344,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584198396573517e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,2.508492400465912e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-5.11683740083563e-13,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-5.388282051446702e-13,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-3.979772240925161e-13,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-5.388276088334757e-13,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.5559615188242013e-12,285.04071044921875,294.1499938964844,283.7806701660156,282.0326232910156,289.74322509765625,287.1211853027344,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.995166618723454e-12,-1.316129223302715e-17,1.9951798459899583e-12,5.163014113462875e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3352025380063426e-07,-0.0,-2.0267154052839512e-24,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-5.11683740083563e-13,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-5.388282051446702e-13,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-3.979772240925161e-13,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-5.388276088334757e-13,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.5559615188242013e-12,285.04071044921875,294.1499938964844,283.7806701660156,282.0326232910156,289.74322509765625,287.1211853027344,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.995166618723454e-12,-1.316129223302715e-17,1.9951798459899583e-12,5.163014113462875e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3352025380063426e-07,-0.0,-2.0267154052839512e-24,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.7909851074219,282.04229736328125,289.74322509765625,287.1211853027344,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466138538877e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.15348705978613e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
