time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184440,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.7909851074219,282.04229736328125,289.74322509765625,287.1211853027344,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466138538877e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.15348705978613e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.7958374023437,282.046875,289.74322509765625,287.1211853027344,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466138538877e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0726487548472505e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.8005065917969,282.0512390136719,289.74322509765625,287.1211853027344,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466138538877e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.996364744627499e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.8089904785156,282.0592041015625,289.74322509765625,287.1211853027344,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924465311358261e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.854499203091109e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.8089904785156,282.0592041015625,289.74322509765625,287.1211853027344,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924465311358261e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.854499203091109e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.8161315917969,282.06591796875,289.74322509765625,287.1211853027344,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584198396573517e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,1.722653024671672e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.8161315917969,282.06591796875,289.74322509765625,287.1211853027344,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584198396573517e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,1.722653024671672e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.8216552734375,282.07110595703125,289.74322509765625,287.1211853027344,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924465311358261e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.601737125156433e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.8216552734375,282.07110595703125,289.74322509765625,287.1211853027344,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924465311358261e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.601737125156433e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.5584187004178153e-13,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.694141025723351e-13,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.9898861204625809e-13,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.6941380441673773e-13,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.8252258300781,282.074462890625,289.74322509765625,287.1211853027344,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,8.273110928963545e-13,-1.3965784935739073e-17,-8.272971608984384e-13,-1.9114779746011445e-13,0.0,0.0,0.0,0.0,60.0,1.5074637360612544e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.5584187004178153e-13,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.694141025723351e-13,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.9898861204625809e-13,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.6941380441673773e-13,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.8252258300781,282.074462890625,289.74322509765625,287.1211853027344,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,8.273110928963545e-13,-1.3965784935739073e-17,-8.272971608984384e-13,-1.9114779746011445e-13,0.0,0.0,0.0,0.0,60.0,1.5074637360612544e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.82623291015625,282.07537841796875,289.74322509765625,287.1211853027344,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924465311358261e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.446664157356281e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.8266296386719,282.0757751464844,289.74322509765625,287.1211853027344,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542878772192705e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.391557589158765e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.5584187004178153e-13,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.694141025723351e-13,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.9898861204625809e-13,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.6941380441673773e-13,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.82550048828125,282.07470703125,289.74322509765625,287.1211853027344,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,8.273110928963545e-13,-1.3965786590100298e-17,-8.272971608984384e-13,-1.9114779746011445e-13,0.0,0.0,0.0,0.0,60.0,1.561204072686451e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.5584187004178153e-13,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,2.694141025723351e-13,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.9898861204625809e-13,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,2.6941380441673773e-13,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.82550048828125,282.07470703125,289.74322509765625,287.1211853027344,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,8.273110928963545e-13,-1.3965786590100298e-17,-8.272971608984384e-13,-1.9114779746011445e-13,0.0,0.0,0.0,0.0,60.0,1.561204072686451e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.82159423828125,282.071044921875,289.74322509765625,287.1211853027344,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466138538877e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2927299053444585e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.82159423828125,282.071044921875,289.74322509765625,287.1211853027344,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466138538877e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2927299053444585e-07,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.8146057128906,282.0644836425781,289.74322509765625,287.1211853027344,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,7.159967063685716e-13,-1.5202611857407962e-17,-7.159815275381568e-13,3.171805483190293e-12,0.0,0.0,0.0,0.0,60.0,1.1369737507038737e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.8146057128906,282.0644836425781,289.74322509765625,287.1211853027344,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,7.159967063685716e-13,-1.5202611857407962e-17,-7.159815275381568e-13,3.171805483190293e-12,0.0,0.0,0.0,0.0,60.0,1.1369737507038737e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.8042297363281,282.05474853515625,289.74322509765625,287.1211853027344,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.539358472444022e-12,-9.264733053323616e-18,4.539367579742271e-12,-7.183632595025857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.045660624754419e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.8042297363281,282.05474853515625,289.74322509765625,287.1211853027344,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.539358472444022e-12,-9.264733053323616e-18,4.539367579742271e-12,-7.183632595025857e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.045660624754419e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.5584187004178153e-13,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,-2.694141025723351e-13,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,-1.9898861204625809e-13,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-2.6941380441673773e-13,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,-1.2779807594121009e-12,285.04071044921875,294.1499938964844,283.7976989746094,282.0486145019531,289.74322509765625,287.1211853027344,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.939509317039345e-12,-1.2542878772192705e-17,1.939521893784546e-12,-1.1651752696364979e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0039890696589285e-07,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.79022216796875,282.04156494140625,289.74322509765625,287.1211853027344,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,7.716538996324629e-13,-1.4584198396573517e-17,-7.71639317113243e-13,1.490328802207508e-12,0.0,0.0,0.0,0.0,60.0,9.645945908687281e-08,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.772216796875,282.0246887207031,289.74322509765625,287.1211853027344,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466138538877e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.949142937808575e-08,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.0,285.04071044921875,294.1499938964844,283.772216796875,282.0246887207031,289.74322509765625,287.1211853027344,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8838522321956708e-12,-1.1924466138538877e-17,1.883864158419568e-12,-2.846651950619284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.949142937808575e-08,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,1.327819298957422e-09,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,1.3982592861339072e-09,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.0327508848106959e-09,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.3982577318216727e-09,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,6.632720150889781e-09,285.04071044921875,294.1499938964844,283.75,282.0038146972656,289.74322509765625,287.1211853027344,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4154205807415112e-08,1.7687425214242027e-14,1.4154188043846716e-08,-3.2382445169787395e-08,0.0,0.0,0.0,-7.971539162099361e-08,60.0,-8.280416295747273e-06,-0.0,-1.364795236589415e-17,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,1.327819298957422e-09,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,1.3982592861339072e-09,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,1.0327508848106959e-09,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,1.3982577318216727e-09,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,6.632720150889781e-09,285.04071044921875,294.1499938964844,283.75,282.0038146972656,289.74322509765625,287.1211853027344,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4154205807415112e-08,1.7687425214242027e-14,1.4154188043846716e-08,-3.2382445169787395e-08,0.0,0.0,0.0,-7.971539162099361e-08,60.0,-8.280416295747273e-06,-0.0,-1.364795236589415e-17,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,7.951821423546335e-09,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,8.373659987626071e-09,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,6.184765144467974e-09,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,8.373651105841873e-09,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,3.9720919886576667e-08,285.0406799316406,294.1499938964844,283.7240295410156,281.9794311523437,289.74322509765625,287.12115478515625,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-8.472762402789159e-08,1.0599144852812064e-13,8.472751744648124e-08,-1.9387736927001242e-07,0.0,0.0,0.0,-4.772446118295193e-07,60.0,-1.3344014405447524e-05,-0.0,-4.894662471421332e-16,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,7.951821423546335e-09,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,8.373659987626071e-09,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,6.184765144467974e-09,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,8.373651105841873e-09,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,3.9720919886576667e-08,285.0406799316406,294.1499938964844,283.7240295410156,281.9794311523437,289.74322509765625,287.12115478515625,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-8.472762402789159e-08,1.0599144852812064e-13,8.472751744648124e-08,-1.9387736927001242e-07,0.0,0.0,0.0,-4.772446118295193e-07,60.0,-1.3344014405447524e-05,-0.0,-4.894662471421332e-16,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,1.340335131772008e-07,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,1.411439001230974e-07,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,1.0424854224311276e-07,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,1.4114374380369554e-07,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,6.695238994325337e-07,285.04058837890625,294.1499938964844,283.6951599121094,281.9523010253906,289.7432556152344,287.12115478515625,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4281096127888304e-06,1.7862082256001057e-12,1.4281079074862646e-06,-3.2679008654668e-06,0.0,0.0,0.0,-8.044138667173684e-06,60.0,-0.0005744738155044,-0.0,-1.3906451402749542e-13,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,1.340335131772008e-07,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,1.411439001230974e-07,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,1.0424854224311276e-07,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,1.4114374380369554e-07,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,6.695238994325337e-07,285.04058837890625,294.1499938964844,283.6951599121094,281.9523010253906,289.7432556152344,287.12115478515625,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4281096127888304e-06,1.7862082256001057e-12,1.4281079074862646e-06,-3.2679008654668e-06,0.0,0.0,0.0,-8.044138667173684e-06,60.0,-0.0005744738155044,-0.0,-1.3906451402749542e-13,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,2.83172681747601e-07,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,2.981948057367845e-07,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,2.2024596546543762e-07,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,2.981944930979808e-07,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,1.4145035720503074e-06,285.04058837890625,294.1499938964844,283.6797180175781,281.93780517578125,289.74322509765625,287.12115478515625,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.0172025162755745e-06,3.773805053175483e-12,3.017198878296768e-06,-6.904152087372495e-06,0.0,0.0,0.0,-1.699506537988782e-05,60.0,-0.0017490714089944,-0.0,-6.20715013676526e-13,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,5.535121090360917e-07,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,5.828755433867627e-07,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,4.305104823743023e-07,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,5.828749181091553e-07,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,2.764902319540852e-06,285.04058837890625,294.1499938964844,283.6636047363281,281.92266845703125,289.74322509765625,287.12115478515625,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-5.897674782318063e-06,7.376572443151819e-12,5.897667506360449e-06,-1.349542162643047e-05,0.0,0.0,0.0,-3.3219941542483866e-05,60.0,-0.0037974782753735,-0.0,-2.3716126718725805e-12,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,1.578953174430353e-06,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,1.6627155901005608e-06,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,1.2280777355044847e-06,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,1.6627137711111573e-06,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,7.887183528509922e-06,285.0406494140625,294.1499938964844,283.6295471191406,281.89068603515625,289.7431945800781,287.1212158203125,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.682384026935324e-05,2.104248893186611e-11,1.6823818441480398e-05,-3.8497291825478896e-05,0.0,0.0,0.0,-9.476393461227416e-05,60.0,-0.0120266918092966,-0.0,-1.9298699791003848e-11,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,1.578953174430353e-06,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,1.6627155901005608e-06,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,1.2280777355044847e-06,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,1.6627137711111573e-06,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,7.887183528509922e-06,285.0406494140625,294.1499938964844,283.6295471191406,281.89068603515625,289.7431945800781,287.1212158203125,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.682384026935324e-05,2.104248893186611e-11,1.6823818441480398e-05,-3.8497291825478896e-05,0.0,0.0,0.0,-9.476393461227416e-05,60.0,-0.0120266918092966,-0.0,-1.9298699791003848e-11,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,3.3668602554826066e-06,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,3.5454700082482304e-06,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.618675580379204e-06,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,3.545466142895748e-06,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,1.6818132280604914e-05,285.0408630371094,294.1499938964844,283.5932006835937,281.8565673828125,289.7429504394531,287.1214294433594,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.587427636375651e-05,4.486990640151234e-11,3.587423270801082e-05,-8.208949293475598e-05,0.0,0.0,0.0,-0.0002020696556428,60.0,-0.0281269829720258,-0.0,-8.774850984716309e-11,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,3.3668602554826066e-06,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,3.5454700082482304e-06,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,2.618675580379204e-06,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,3.545466142895748e-06,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,1.6818132280604914e-05,285.0408630371094,294.1499938964844,283.5932006835937,281.8565673828125,289.7429504394531,287.1214294433594,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.587427636375651e-05,4.486990640151234e-11,3.587423270801082e-05,-8.208949293475598e-05,0.0,0.0,0.0,-0.0002020696556428,60.0,-0.0281269829720258,-0.0,-8.774850984716309e-11,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,5.536920070881024e-06,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,5.830650479765609e-06,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,4.3065042518719565e-06,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,5.8306441133026965e-06,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,2.765801218629349e-05,285.0413513183594,294.1499938964844,283.5548095703125,281.82049560546875,289.7423400878906,287.12188720703125,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.899678581045009e-05,7.379040434241091e-11,5.899671305087395e-05,-0.0001349995145574,0.0,0.0,0.0,-0.000332312163664,60.0,-0.0508575178682804,-0.0,-2.373154728285698e-10,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,5.536920070881024e-06,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,5.830650479765609e-06,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,4.3065042518719565e-06,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,5.8306441133026965e-06,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,2.765801218629349e-05,285.0413513183594,294.1499938964844,283.5548095703125,281.82049560546875,289.7423400878906,287.12188720703125,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.899678581045009e-05,7.379040434241091e-11,5.899671305087395e-05,-0.0001349995145574,0.0,0.0,0.0,-0.000332312163664,60.0,-0.0508575178682804,-0.0,-2.373154728285698e-10,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,8.413488103542477e-06,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,8.859818080964033e-06,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,6.543840299855219e-06,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,8.859808986017015e-06,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,4.202703712508082e-05,285.042236328125,294.1499938964844,283.5145263671875,281.7826538085937,289.74102783203125,287.1227111816406,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.964705193648115e-05,1.121263151770968e-10,8.964693552115932e-05,-0.0002051350602414,0.0,0.0,0.0,-0.0005049564642831,60.0,-0.0838270038366317,-0.0,-5.479510178929559e-10,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
