time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186840,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,8.413488103542477e-06,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,8.859818080964033e-06,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,6.543840299855219e-06,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,8.859808986017015e-06,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,4.202703712508082e-05,285.042236328125,294.1499938964844,283.5145263671875,281.7826538085937,289.74102783203125,287.1227111816406,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.964705193648115e-05,1.121263151770968e-10,8.964693552115932e-05,-0.0002051350602414,0.0,0.0,0.0,-0.0005049564642831,60.0,-0.0838270038366317,-0.0,-5.479510178929559e-10,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,1.0897922948061025e-05,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,1.14760505312006e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,8.476183211314492e-06,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,1.1476037798274774e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,5.443727786769159e-05,285.043212890625,294.1499938964844,283.4937438964844,281.7631530761719,289.7397155761719,287.1232604980469,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161187974503,1.4523600377902568e-10,0.0001161186519311,-0.0002657092991285,0.0,0.0,0.0,-0.0006540643516927,60.0,-0.1048457771539688,-0.0,-9.193417138675383e-10,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,1.4728431779076344e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,1.5509765944443643e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,1.1455475942057092e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,1.550974957353901e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,7.357142749242485e-05,285.044677734375,294.1499938964844,283.4725952148437,281.7432861328125,289.73736572265625,287.1237487792969,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569330197526,1.9628462744059047e-10,0.0001569328160258,-0.000359102821676,0.0,0.0,0.0,-0.0008839595247991,60.0,-0.1370965540409088,-0.0,-1.679200556381488e-09,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,2.7614636564976536e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,2.9079576052026823e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,2.1478104827110656e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,2.907954331021756e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0001379405730403,285.0497436523437,294.1499938964844,283.42919921875,281.7025451660156,289.7258605957031,287.1207580566406,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294236902846,3.6801808822595206e-10,0.0002942365244962,-0.0006732892943546,0.0,0.0,0.0,-0.0016573547618463,60.0,-0.2531678080558777,-0.0,-5.902937250112927e-09,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,2.7614636564976536e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,2.9079576052026823e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,2.1478104827110656e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,2.907954331021756e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0001379405730403,285.0497436523437,294.1499938964844,283.42919921875,281.7025451660156,289.7258605957031,287.1207580566406,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294236902846,3.6801808822595206e-10,0.0002942365244962,-0.0006732892943546,0.0,0.0,0.0,-0.0016573547618463,60.0,-0.2531678080558777,-0.0,-5.902937250112927e-09,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,4.589484888128936e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,4.832953709410504e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,3.569608088582754e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,4.8329486162401736e-05,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0002292538410983,285.0555114746094,294.1499938964844,283.38458251953125,281.6606140136719,289.6919250488281,287.09503173828125,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004990875022485,6.21726448102322e-10,0.0004990868619643,-0.0011354420566931,0.0,0.0,0.0,-0.0028096872847527,60.0,-0.4591536223888397,-0.0,-1.6304866790051165e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,4.589484888128936e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,4.832953709410504e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,3.569608088582754e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,4.8329486162401736e-05,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0002292538410983,285.0555114746094,294.1499938964844,283.38458251953125,281.6606140136719,289.6919250488281,287.09503173828125,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004990875022485,6.21726448102322e-10,0.0004990868619643,-0.0011354420566931,0.0,0.0,0.0,-0.0028096872847527,60.0,-0.4591536223888397,-0.0,-1.6304866790051165e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.007596236187963e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.485443297307938e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,7.005925726843998e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.485433110967278e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004499472561292,285.06036376953125,294.1499938964844,283.3388977050781,281.6177062988281,289.62921142578125,287.0497131347656,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005695467698387,7.709074489881115e-10,0.0005695460131391,-0.0014571814099326,0.0,0.0,0.0,-0.0032502375543117,60.0,-0.6914746165275574,-0.0,-6.280685482806804e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.007596236187963e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.485443297307938e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,7.005925726843998e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.485433110967278e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004499472561292,285.06036376953125,294.1499938964844,283.3388977050781,281.6177062988281,289.62921142578125,287.0497131347656,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005695467698387,7.709074489881115e-10,0.0005695460131391,-0.0014571814099326,0.0,0.0,0.0,-0.0032502375543117,60.0,-0.6914746165275574,-0.0,-6.280685482806804e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.010032226797192e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.488008072366938e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,7.00781965861097e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.487997886026278e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0004500689392443,285.0618591308594,294.1499938964844,283.2923889160156,281.57403564453125,289.5535888671875,286.992431640625,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005793566815555,8.107869375884033e-10,0.0005793558666482,-0.0015522153116762,0.0,0.0,0.0,-0.0033176024444401,60.0,-0.8329939842224121,-0.0,-6.284079034912794e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,9.010032226797192e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.488008072366938e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,7.00781965861097e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.487997886026278e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0004500689392443,285.0618591308594,294.1499938964844,283.2923889160156,281.57403564453125,289.5535888671875,286.992431640625,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005793566815555,8.107869375884033e-10,0.0005793558666482,-0.0015522153116762,0.0,0.0,0.0,-0.0033176024444401,60.0,-0.8329939842224121,-0.0,-6.284079034912794e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.002013393910602e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.479563595959915e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.001582707744092e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.479553409619255e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0004496683832257,285.0635070800781,294.1499938964844,283.2688903808594,281.5519714355469,289.5104064941406,286.9644775390625,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007868941756896,9.195856853772e-10,0.0007868933025747,-0.0016307112528011,0.0,0.0,0.0,-0.0044100522063672,60.0,-0.91679710149765,-0.0,-6.2728965133374e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.002970909932628e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.480572771281004e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,7.002327765803784e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.480562584940344e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.000449716229923,285.0658569335937,294.1499938964844,283.2452697753906,281.52978515625,289.4654235839844,286.93572998046875,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008364749955944,9.81057235449611e-10,0.0008364740060642,-0.0017427398124709,0.0,0.0,0.0,-0.004687103908509,60.0,-0.9904659986495972,-0.0,-6.274229491509686e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.022730955621228e-05,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.501379827270284e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,7.017696043476462e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.501370368525386e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004507032572291,285.0674133300781,294.1499938964844,283.19775390625,281.4851379394531,289.37335205078125,286.8540954589844,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660514770075,1.3548738797553022e-09,0.0009660501382313,-0.0025959280319511,0.0,0.0,0.0,-0.0055076777935028,60.0,-1.0624604225158691,-0.0,-6.301796418028971e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.022730955621228e-05,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.501379827270284e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,7.017696043476462e-05,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.501370368525386e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004507032572291,285.0674133300781,294.1499938964844,283.19775390625,281.4851379394531,289.37335205078125,286.8540954589844,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660514770075,1.3548738797553022e-09,0.0009660501382313,-0.0025959280319511,0.0,0.0,0.0,-0.0055076777935028,60.0,-1.0624604225158691,-0.0,-6.301796418028971e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.058257273864e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.538791346130893e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.045327947707847e-05,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.538781887385994e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0004524779214989,285.0668334960937,294.1499938964844,283.1499938964844,281.4403076171875,289.2679748535156,286.7099914550781,285.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651804575696,1.79278714096398e-09,0.0009651786531321,-0.0037480639293789,0.0,0.0,0.0,-0.0057015675120055,60.0,-1.2744020223617554,-0.0,-6.351515224878312e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.058257273864e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.538791346130893e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.045327947707847e-05,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.538781887385994e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0004524779214989,285.0668334960937,294.1499938964844,283.1499938964844,281.4403076171875,289.2679748535156,286.7099914550781,285.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651804575696,1.79278714096398e-09,0.0009651786531321,-0.0037480639293789,0.0,0.0,0.0,-0.0057015675120055,60.0,-1.2744020223617554,-0.0,-6.351515224878312e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.093656990444288e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.5760689873714e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,7.072860898915678e-05,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.57605880103074e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0004542462120298,285.0662841796875,294.1499938964844,283.1022644042969,281.3954467773437,289.1627502441406,286.5003967285156,285.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689523139968,2.2337793836868514e-09,0.000968950043898,-0.0049036368727684,0.0,0.0,0.0,-0.0059201885014772,60.0,-1.3313621282577517,-0.0,-6.401250374210576e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.093656990444288e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.5760689873714e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,7.072860898915678e-05,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.57605880103074e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0004542462120298,285.0662841796875,294.1499938964844,283.1022644042969,281.3954467773437,289.1627502441406,286.5003967285156,285.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689523139968,2.2337793836868514e-09,0.000968950043898,-0.0049036368727684,0.0,0.0,0.0,-0.0059201885014772,60.0,-1.3313621282577517,-0.0,-6.401250374210576e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.101017349166796e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.583819337422028e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.078585622366518e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.58380987867713e-05,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,0.0004546138807199,285.0657958984375,294.1499938964844,283.0547180175781,281.3507995605469,289.058349609375,286.2646789550781,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969736429397,2.325434067529386e-09,0.0009697341010905,-0.0051438049413263,0.0,0.0,0.0,-0.0059656267985701,60.0,-1.3689004182815552,-0.0,-6.41161150838343e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.101017349166796e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.583819337422028e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.078585622366518e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.58380987867713e-05,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,0.0004546138807199,285.0657958984375,294.1499938964844,283.0547180175781,281.3507995605469,289.058349609375,286.2646789550781,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969736429397,2.325434067529386e-09,0.0009697341010905,-0.0051438049413263,0.0,0.0,0.0,-0.0059656267985701,60.0,-1.3689004182815552,-0.0,-6.41161150838343e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.099291492020713e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.582002530805768e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,7.077243208186701e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.581992344465108e-05,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0004545276751741,285.0655517578125,294.1499938964844,283.0310974121094,281.32861328125,289.0064697265625,286.1473083496094,285.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695530170574,2.303909285572558e-09,0.0009695507469587,-0.0050874017179012,0.0,0.0,0.0,-0.0059549598954617,60.0,-1.3856805562973022,-0.0,-6.409177188970716e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.089170634979382e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.571344708092512e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,7.069371349643916e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.571335249347612e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004540221125353,285.0653381347656,294.1499938964844,283.0075988769531,281.3065490722656,288.9548645019531,286.0389404296875,285.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684747783467,2.177794611313288e-09,0.0009684726246632,-0.0047569340094923,0.0,0.0,0.0,-0.0058924406766891,60.0,-1.4011728763580322,-0.0,-6.39492512277684e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.087596845347434e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.569687244948e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,7.068146805977449e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.5696777862031e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.000453943532193,285.0648803710937,294.1499938964844,282.9610900878906,281.2628479003906,288.8524780273437,285.8464050292969,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683051612228,2.1581398890191394e-09,0.0009683030075393,-0.0047054328024387,0.0,0.0,0.0,-0.0058826892636716,60.0,-1.4307035207748413,-0.0,-6.392706097813061e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.087596845347434e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.569687244948e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,7.068146805977449e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.5696777862031e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.000453943532193,285.0648803710937,294.1499938964844,282.9610900878906,281.2628479003906,288.8524780273437,285.8464050292969,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683051612228,2.1581398890191394e-09,0.0009683030075393,-0.0047054328024387,0.0,0.0,0.0,-0.0058826892636716,60.0,-1.4307035207748413,-0.0,-6.392706097813061e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.139274334302172e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.624105587136e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.10833992343396e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.624096128391102e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0004565248964354,285.0644836425781,294.1499938964844,282.9154357910156,281.219970703125,288.7507629394531,285.6202392578125,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738096268847,2.801933129958911e-09,0.000973806832917,-0.0063923951238393,0.0,0.0,0.0,-0.0062018390744924,60.0,-1.465343356132507,-0.0,-6.465612045758462e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.139274334302172e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.624105587136e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.10833992343396e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.624096128391102e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0004565248964354,285.0644836425781,294.1499938964844,282.9154357910156,281.219970703125,288.7507629394531,285.6202392578125,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738096268847,2.801933129958911e-09,0.000973806832917,-0.0063923951238393,0.0,0.0,0.0,-0.0062018390744924,60.0,-1.465343356132507,-0.0,-6.465612045758462e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.2117530584801e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.700428927317262e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.16471258783713e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.700419468572365e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0004601453838404,285.0641174316406,294.1499938964844,282.87078857421875,281.17803955078125,288.6492919921875,285.3160400390625,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704898610124019e-09,0.0009815284283831,-0.008758382871747,0.0,0.0,0.0,-0.0066494797356426,60.0,-1.5053925514221191,-0.0,-6.56856471437095e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.2117530584801e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.700428927317262e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.16471258783713e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.700419468572365e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0004601453838404,285.0641174316406,294.1499938964844,282.87078857421875,281.17803955078125,288.6492919921875,285.3160400390625,285.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704898610124019e-09,0.0009815284283831,-0.008758382871747,0.0,0.0,0.0,-0.0066494797356426,60.0,-1.5053925514221191,-0.0,-6.56856471437095e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.267614950658754e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.759254317032172e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,7.208160241134465e-05,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.759244858287276e-05,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0004629358008969,285.06378173828125,294.1499938964844,282.8274230957031,281.13726806640625,288.5480651855469,284.9566650390625,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874863317236,4.400839692664249e-09,0.0009874819079414,-0.010581818409264,0.0,0.0,0.0,-0.0069945002906024,60.0,-1.545708179473877,-0.0,-6.648466666092645e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.267614950658754e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.759254317032172e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,7.208160241134465e-05,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.759244858287276e-05,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0004629358008969,285.06378173828125,294.1499938964844,282.8274230957031,281.13726806640625,288.5480651855469,284.9566650390625,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874863317236,4.400839692664249e-09,0.0009874819079414,-0.010581818409264,0.0,0.0,0.0,-0.0069945002906024,60.0,-1.545708179473877,-0.0,-6.648466666092645e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.263020183425395e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.75441580521874e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,7.204587018350139e-05,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.754406346473844e-05,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0004627062880899,285.0636291503906,294.1499938964844,282.8062438964844,281.1174011230469,288.49774169921875,284.7829895019531,285.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869965724647,4.343572168608034e-09,0.0009869922650977,-0.0104317758232355,0.0,0.0,0.0,-0.0069661103188991,60.0,-1.5627824068069458,-0.0,-6.641873540047527e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.25491694943048e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.745882562128828e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,7.198283856268972e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.745873103383929e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,0.0004623015120159,285.0634765625,294.1499938964844,282.78546142578125,281.0978698730469,288.4477233886719,284.6247253417969,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861334692686,4.242589390912599e-09,0.0009861291619017,-0.0101671935990452,0.0,0.0,0.0,-0.0069160512648522,60.0,-1.5773721933364868,-0.0,-6.630255455775115e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.224498353432864e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.713850158732384e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,7.174624624894932e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.713840699987486e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,0.0004607820592354,285.06317138671875,294.1499938964844,282.7452087402344,281.06005859375,288.3486328125,284.3583068847656,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828922338783,3.8635561416811015e-09,0.0009828883921727,-0.0091740870848298,0.0,0.0,0.0,-0.006728149484843,60.0,-1.6018129587173462,-0.0,-6.58673755538075e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.224498353432864e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.713850158732384e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,7.174624624894932e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.713840699987486e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,0.0004607820592354,285.06317138671875,294.1499938964844,282.7452087402344,281.06005859375,288.3486328125,284.3583068847656,285.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828922338783,3.8635561416811015e-09,0.0009828883921727,-0.0091740870848298,0.0,0.0,0.0,-0.006728149484843,60.0,-1.6018129587173462,-0.0,-6.58673755538075e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.197415056405588e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.685329860076308e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.15356000000611e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.685321128927173e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0004594291967805,285.0629272460937,294.1499938964844,282.706787109375,281.0239562988281,288.2508850097656,284.1485900878906,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526080982751978e-09,0.0009800019906833,-0.0082898456603288,0.0,0.0,0.0,-0.0065608453005552,60.0,-1.6230560541152954,-0.0,-6.548111741722097e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.197415056405588e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.685329860076308e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.15356000000611e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.685321128927173e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0004594291967805,285.0629272460937,294.1499938964844,282.706787109375,281.0239562988281,288.2508850097656,284.1485900878906,285.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.526080982751978e-09,0.0009800019906833,-0.0082898456603288,0.0,0.0,0.0,-0.0065608453005552,60.0,-1.6230560541152954,-0.0,-6.548111741722097e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.193590085487811e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.681301889941096e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,7.15058486093767e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.68129315879196e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0004592381301335,285.06268310546875,294.1499938964844,282.6704406738281,280.9898376464844,288.15435791015625,283.9726867675781,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478380028454353e-09,0.0009795932564884,-0.0081648603081703,0.0,0.0,0.0,-0.0065371938981115,60.0,-1.6450868844985962,-0.0,-6.54266116839608e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.193590085487811e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.681301889941096e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,7.15058486093767e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.68129315879196e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0004592381301335,285.06268310546875,294.1499938964844,282.6704406738281,280.9898376464844,288.15435791015625,283.9726867675781,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478380028454353e-09,0.0009795932564884,-0.0081648603081703,0.0,0.0,0.0,-0.0065371938981115,60.0,-1.6450868844985962,-0.0,-6.54266116839608e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
