time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189180,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.211400902131572e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.700057853478938e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,7.164437556639314e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.7000491223298e-05,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,0.0004601278342306,285.0625,294.1499938964844,282.63641357421875,280.95782470703125,288.058837890625,283.8085021972656,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.7002458874724198e-09,0.0009814900113269,-0.0087461909279227,0.0,0.0,0.0,-0.0066471803002059,60.0,-1.6696689128875732,-0.0,-6.56803180731913e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.211400902131572e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.700057853478938e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,7.164437556639314e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.7000491223298e-05,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,0.0004601278342306,285.0625,294.1499938964844,282.63641357421875,280.95782470703125,288.058837890625,283.8085021972656,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.7002458874724198e-09,0.0009814900113269,-0.0087461909279227,0.0,0.0,0.0,-0.0066471803002059,60.0,-1.6696689128875732,-0.0,-6.56803180731913e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.223955566994846e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.71327826846391e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,7.174202619353309e-05,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.713269537314773e-05,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004607549926731,285.0624084472656,294.1499938964844,282.62030029296875,280.9427185058594,288.01141357421875,283.7274475097656,285.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828312322497,3.856644337218995e-09,0.0009828273905441,-0.0091559784486889,0.0,0.0,0.0,-0.0067247133702039,60.0,-1.6825165748596191,-0.0,-6.585945300230378e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.236326877726242e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.726305870572104e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,7.183824345702305e-05,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.726297139422968e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0004613729543052,285.06231689453125,294.1499938964844,282.6048278808594,280.9281921386719,287.9642028808594,283.6472473144531,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841492865234,4.010755283445633e-09,0.0009841453284025,-0.0095597691833972,0.0,0.0,0.0,-0.0068011134862899,60.0,-1.6952555179595947,-0.0,-6.603620761325146e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.255787881556898e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.746799332788214e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.198960520327091e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.746790601639076e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0004623450513463,285.0621643066406,294.1499938964844,282.5759582519531,280.90106201171875,287.87042236328125,283.4916381835937,285.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862228762358,4.253175589497005e-09,0.0009862185688689,-0.0101949321106076,0.0,0.0,0.0,-0.0069212932139635,60.0,-1.7194381952285769,-0.0,-6.631472615481472e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.255787881556898e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.746799332788214e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.198960520327091e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.746790601639076e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0004623450513463,285.0621643066406,294.1499938964844,282.5759582519531,280.90106201171875,287.87042236328125,283.4916381835937,285.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862228762358,4.253175589497005e-09,0.0009862185688689,-0.0101949321106076,0.0,0.0,0.0,-0.0069212932139635,60.0,-1.7194381952285769,-0.0,-6.631472615481472e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.263002721127124e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.754396887728944e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,7.20457173883915e-05,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.754388884175567e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0004627055022865,285.0620422363281,294.1499938964844,282.54998779296875,280.8766784667969,287.7776794433594,283.3492431640625,285.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343031267950437e-09,0.0009869873756542,-0.0104303574189543,0.0,0.0,0.0,-0.006965841166675,60.0,-1.7401173114776611,-0.0,-6.64181101228678e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.263002721127124e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.754396887728944e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,7.20457173883915e-05,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.754388884175567e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0004627055022865,285.0620422363281,294.1499938964844,282.54998779296875,280.8766784667969,287.7776794433594,283.3492431640625,285.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343031267950437e-09,0.0009869873756542,-0.0104303574189543,0.0,0.0,0.0,-0.006965841166675,60.0,-1.7401173114776611,-0.0,-6.64181101228678e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.256601333618164e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.747655712999403e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,7.199592801043764e-05,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.747646981850266e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004623857093974,285.0619506835937,294.1499938964844,282.52618408203125,280.85565185546875,287.6861572265625,283.2251892089844,285.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632293251188e-09,0.000986305414699,-0.0102212727069854,0.0,0.0,0.0,-0.0069262818433344,60.0,-1.7566529512405396,-0.0,-6.632629379055288e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.256601333618164e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.747655712999403e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,7.199592801043764e-05,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.747646981850266e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004623857093974,285.0619506835937,294.1499938964844,282.52618408203125,280.85565185546875,287.6861572265625,283.2251892089844,285.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632293251188e-09,0.000986305414699,-0.0102212727069854,0.0,0.0,0.0,-0.0069262818433344,60.0,-1.7566529512405396,-0.0,-6.632629379055288e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.238984057446942e-05,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.72910347627476e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,7.185889990068972e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.729094745125622e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004615056968759,285.0618591308594,294.1499938964844,282.5036315917969,280.83837890625,287.595947265625,283.12078857421875,285.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.0436916037833726e-09,0.0009844283340498,-0.0096460646018385,0.0,0.0,0.0,-0.0068174484185874,60.0,-1.7697371244430542,-0.0,-6.607401559222127e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.238984057446942e-05,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.72910347627476e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,7.185889990068972e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.729094745125622e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004615056968759,285.0618591308594,294.1499938964844,282.5036315917969,280.83837890625,287.595947265625,283.12078857421875,285.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.0436916037833726e-09,0.0009844283340498,-0.0096460646018385,0.0,0.0,0.0,-0.0068174484185874,60.0,-1.7697371244430542,-0.0,-6.607401559222127e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.227432747138664e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.716939530335368e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,7.176905637606978e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.716931526781992e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004609287134371,285.06182861328125,294.1499938964844,282.4927673339844,280.8310546875,287.5513916015625,283.0760803222656,285.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899757849978869e-09,0.0009831975912675,-0.0092689404264092,0.0,0.0,0.0,-0.0067460942082107,60.0,-1.7751846313476562,-0.0,-6.590887835500325e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.215489990310743e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.70436303759925e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,7.16761642252095e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.704355034045876e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0004603321431204,285.0617980957031,294.1499938964844,282.4822082519531,280.8246154785156,287.5071716308594,283.03570556640625,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750940447133644e-09,0.0009819250553846,-0.0088790170848369,0.0,0.0,0.0,-0.0066723190248012,60.0,-1.7801612615585327,-0.0,-6.57383552038482e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.19623562367633e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.684087854111568e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,7.152641046559438e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.684079850558192e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0004593703779391,285.061767578125,294.1499938964844,282.4618835449219,280.8140869140625,287.4197082519531,282.9647827148437,285.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511019253110703e-09,0.0009798731189221,-0.0082503808662295,0.0,0.0,0.0,-0.0065533779561519,60.0,-1.7895841598510742,-0.0,-6.546390096673349e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.19623562367633e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.684087854111568e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,7.152641046559438e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.684079850558192e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0004593703779391,285.061767578125,294.1499938964844,282.4618835449219,280.8140869140625,287.4197082519531,282.9647827148437,285.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511019253110703e-09,0.0009798731189221,-0.0082503808662295,0.0,0.0,0.0,-0.0065533779561519,60.0,-1.7895841598510742,-0.0,-6.546390096673349e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.194284939439969e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.682033123681322e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.15112328180112e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.682025120127946e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0004592729092109,285.0617370605469,294.1499938964844,282.4425048828125,280.8065795898437,287.33355712890625,282.9031982421875,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.486670063779229e-09,0.0009796641534194,-0.008186581544578,0.0,0.0,0.0,-0.006541303358972,60.0,-1.8002761602401731,-0.0,-6.543608321862848e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.194284939439969e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.682033123681322e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,7.15112328180112e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.682025120127946e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0004592729092109,285.0617370605469,294.1499938964844,282.4425048828125,280.8065795898437,287.33355712890625,282.9031982421875,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.486670063779229e-09,0.0009796641534194,-0.008186581544578,0.0,0.0,0.0,-0.006541303358972,60.0,-1.8002761602401731,-0.0,-6.543608321862848e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.215035970555618e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.703884279588236e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.167262810980901e-05,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.703876276034862e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0004603094712365,285.0617370605469,294.1499938964844,282.424072265625,280.8018798828125,287.2484741210937,282.84423828125,285.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818776743486,3.745165066959544e-09,0.0009818739490583,-0.0088638868182897,0.0,0.0,0.0,-0.0066694477573037,60.0,-1.8141603469848635,-0.0,-6.573174005097826e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.215035970555618e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.703884279588236e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.167262810980901e-05,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.703876276034862e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0004603094712365,285.0617370605469,294.1499938964844,282.424072265625,280.8018798828125,287.2484741210937,282.84423828125,285.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818776743486,3.745165066959544e-09,0.0009818739490583,-0.0088638868182897,0.0,0.0,0.0,-0.0066694477573037,60.0,-1.8141603469848635,-0.0,-6.573174005097826e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.246391709893942e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.736904030432925e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,7.191651093307883e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.736896026879548e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.000461875781184,285.061767578125,294.1499938964844,282.406494140625,280.7996826171875,287.1642761230469,282.7843933105469,285.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852184448391,4.135793485460226e-09,0.0009852143703028,-0.0098873814567923,0.0,0.0,0.0,-0.0068630995228886,60.0,-1.830853819847107,-0.0,-6.617979408929386e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.246391709893942e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.736904030432925e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,7.191651093307883e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.736896026879548e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.000461875781184,285.061767578125,294.1499938964844,282.406494140625,280.7996826171875,287.1642761230469,282.7843933105469,285.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852184448391,4.135793485460226e-09,0.0009852143703028,-0.0098873814567923,0.0,0.0,0.0,-0.0068630995228886,60.0,-1.830853819847107,-0.0,-6.617979408929386e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.25855347304605e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.749710443429648e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,7.201109838206321e-05,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.749702439876272e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.000462483294541,285.061767578125,294.1499938964844,282.3979797363281,280.7994689941406,287.1225280761719,282.75457763671875,285.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865143802016,4.287294075311365e-09,0.0009865100728347,-0.0102843241766095,0.0,0.0,0.0,-0.0069382064975798,60.0,-1.83923864364624,-0.0,-6.63539765355381e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.265318658435716e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.756835061125456e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.206371810752898e-05,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.756827057572082e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0004628212482202,285.0617980957031,294.1499938964844,282.3896484375,280.7998046875,287.0810241699219,282.7254943847656,285.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564887861723e-09,0.0009872311493381,-0.0105051174759864,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.846968531608581,-0.0,-6.645095851354199e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.243350359611212e-05,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.73370115389116e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,7.18928495189175e-05,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.733693150337784e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004617238882929,285.06182861328125,294.1499938964844,282.3734741210937,280.802001953125,286.9989013671875,282.6724548339844,285.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097828298910144e-09,0.0009848934132605,-0.0097879068925976,0.0,0.0,0.0,-0.0068442970514297,60.0,-1.858311414718628,-0.0,-6.613617387074555e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.243350359611212e-05,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.73370115389116e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,7.18928495189175e-05,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.733693150337784e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004617238882929,285.06182861328125,294.1499938964844,282.3734741210937,280.802001953125,286.9989013671875,282.6724548339844,285.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097828298910144e-09,0.0009848934132605,-0.0097879068925976,0.0,0.0,0.0,-0.0068442970514297,60.0,-1.858311414718628,-0.0,-6.613617387074555e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.178158506983892e-05,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.665050311014056e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,7.138580258470029e-05,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.665043035056442e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004584674024954,285.0618896484375,294.1499938964844,282.35791015625,280.8059997558594,286.9183959960937,282.6331787109375,285.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285566707589282e-09,0.0009779470274224,-0.0076596438884735,0.0,0.0,0.0,-0.0064416201785206,60.0,-1.858892679214477,-0.0,-6.520652817698648e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.178158506983892e-05,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.665050311014056e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,7.138580258470029e-05,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.665043035056442e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004584674024954,285.0618896484375,294.1499938964844,282.35791015625,280.8059997558594,286.9183959960937,282.6331787109375,285.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285566707589282e-09,0.0009779470274224,-0.0076596438884735,0.0,0.0,0.0,-0.0064416201785206,60.0,-1.858892679214477,-0.0,-6.520652817698648e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.11263341549784e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.596049494575708e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,7.087616540957242e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.596042218618096e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0004551943275146,285.0619812011719,294.1499938964844,282.3428649902344,280.8116149902344,286.8395690917969,282.6065673828125,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469169313457087e-09,0.0009709652513265,-0.0055204411037266,0.0,0.0,0.0,-0.0060368934646248,60.0,-1.8554335832595823,-0.0,-6.427876542147716e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.11263341549784e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.596049494575708e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,7.087616540957242e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.596042218618096e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0004551943275146,285.0619812011719,294.1499938964844,282.3428649902344,280.8116149902344,286.8395690917969,282.6065673828125,285.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469169313457087e-09,0.0009709652513265,-0.0055204411037266,0.0,0.0,0.0,-0.0060368934646248,60.0,-1.8554335832595823,-0.0,-6.427876542147716e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.08321817405522e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.565073560224846e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,7.064737292239442e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.565067011862992e-05,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0004537249915301,285.06207275390625,294.1499938964844,282.3282470703125,280.81854248046875,286.76226806640625,282.588134765625,285.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102654494962053e-09,0.0009678294300101,-0.0045600389130413,0.0,0.0,0.0,-0.0058551873080432,60.0,-1.8547391891479488,-0.0,-6.386441242511864e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.08321817405522e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.565073560224846e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,7.064737292239442e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.565067011862992e-05,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0004537249915301,285.06207275390625,294.1499938964844,282.3282470703125,280.81854248046875,286.76226806640625,282.588134765625,285.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102654494962053e-09,0.0009678294300101,-0.0045600389130413,0.0,0.0,0.0,-0.0058551873080432,60.0,-1.8547391891479488,-0.0,-6.386441242511864e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.087955550057814e-05,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.570062684360892e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,7.068421837175265e-05,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.570055408403276e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,0.0004539616347756,285.0621337890625,294.1499938964844,282.32110595703125,280.8224792480469,286.7240600585937,282.57965087890625,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.1616588519179913e-09,0.000968333275523,-0.0047146533615887,0.0,0.0,0.0,-0.0058844350278377,60.0,-1.8575209379196167,-0.0,-6.393103291202351e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.098346345126628e-05,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.58100354182534e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.076503243297338e-05,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.580996993463486e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,0.0004544806433841,285.0621643066406,294.1499938964844,282.3139953613281,280.8266296386719,286.68609619140625,282.570556640625,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694423060864,2.2910904284856315e-09,0.0009694400359876,-0.0050538131035864,0.0,0.0,0.0,-0.0059485994279384,60.0,-1.8623961210250848,-0.0,-6.407727681789765e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.09957234398462e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.582295024301855e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.077456393744797e-05,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.582287748344244e-05,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0004545419069472,285.0622863769531,294.1499938964844,282.300048828125,280.8355712890625,286.61090087890625,282.5515441894531,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695739136077,2.306332458346105e-09,0.0009695715853013,-0.0050937510095536,0.0,0.0,0.0,-0.0059561617672443,60.0,-1.872730016708374,-0.0,-6.409450747923985e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.09957234398462e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,9.582295024301855e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.077456393744797e-05,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.582287748344244e-05,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0004545419069472,285.0622863769531,294.1499938964844,282.300048828125,280.8355712890625,286.61090087890625,282.5515441894531,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695739136077,2.306332458346105e-09,0.0009695715853013,-0.0050937510095536,0.0,0.0,0.0,-0.0059561617672443,60.0,-1.872730016708374,-0.0,-6.409450747923985e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.087001672014594e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.569057147018611e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.067678961902857e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.569049871060996e-05,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0004539139627013,285.0624389648437,294.1499938964844,282.2862854003906,280.8451843261719,286.53680419921875,282.5339660644531,285.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968235603068,2.149685540686619e-09,0.0009682334493845,-0.0046832766383886,0.0,0.0,0.0,-0.0058785118162631,60.0,-1.8801205158233645,-0.0,-6.3917511283762e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.087001672014594e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.569057147018611e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.067678961902857e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.569049871060996e-05,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0004539139627013,285.0624389648437,294.1499938964844,282.2862854003906,280.8451843261719,286.53680419921875,282.5339660644531,285.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968235603068,2.149685540686619e-09,0.0009682334493845,-0.0046832766383886,0.0,0.0,0.0,-0.0058785118162631,60.0,-1.8801205158233645,-0.0,-6.3917511283762e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.054176189238206e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.53449125518091e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,7.042148354230449e-05,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.534483979223296e-05,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.000452274311101,285.06256103515625,294.1499938964844,282.27264404296875,280.8551940917969,286.4639587402344,282.5203552246094,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647367405705,1.740695920737778e-09,0.0009647349943406,-0.0036115613766014,0.0,0.0,0.0,-0.0056757521815598,60.0,-1.8832489252090447,-0.0,-6.345652536765557e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
