time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191520,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.054176189238206e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.53449125518091e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,7.042148354230449e-05,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.534483979223296e-05,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.000452274311101,285.06256103515625,294.1499938964844,282.27264404296875,280.8551940917969,286.4639587402344,282.5203552246094,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647367405705,1.740695920737778e-09,0.0009647349943406,-0.0036115613766014,0.0,0.0,0.0,-0.0056757521815598,60.0,-1.8832489252090447,-0.0,-6.345652536765557e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.018656419357284e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.497086284682156e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.014521543169394e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.497079736320302e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.000450500025181,285.0627136230469,294.1499938964844,282.259033203125,280.8653869628906,286.3923645019531,282.5111999511719,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609519620425,1.298129936877501e-09,0.0009609506232663,-0.0024518480058759,0.0,0.0,0.0,-0.0054563535377383,60.0,-1.88502836227417,-0.0,-6.29595788836923e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.018656419357284e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.497086284682156e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.014521543169394e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.497079736320302e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.000450500025181,285.0627136230469,294.1499938964844,282.259033203125,280.8653869628906,286.3923645019531,282.5111999511719,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609519620425,1.298129936877501e-09,0.0009609506232663,-0.0024518480058759,0.0,0.0,0.0,-0.0054563535377383,60.0,-1.88502836227417,-0.0,-6.29595788836923e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.005102037917823e-05,297.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.482813038630412e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.003979408182204e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.482806490268558e-05,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0004498229827731,285.06280517578125,294.1499938964844,282.2522277832031,280.8704833984375,286.3570556640625,282.50848388671875,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959507189691,1.1292479173974355e-09,0.0009595060837455,-0.0020093019120395,0.0,0.0,0.0,-0.0053726290352642,60.0,-1.885760307312012,-0.0,-6.27704608291424e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.002359001897275e-05,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.47992448345758e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.001846097409725e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.479917935095727e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0004496859328355,285.063232421875,294.1499938964844,282.2453918457031,280.8755187988281,286.3244323730469,282.5063171386719,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008563103619962,9.919886023723734e-10,0.000856309372466,-0.0017516430234536,0.0,0.0,0.0,-0.0047917570918798,60.0,-1.815141677856445,-0.0,-6.273221231367644e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.00313607417047e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.480742301093414e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.002450001891702e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.480735752731562e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0004497247573453,285.06793212890625,294.1499938964844,282.23162841796875,280.8853759765625,286.2645568847656,282.5022277832031,285.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007830671966075,9.28195464933168e-10,0.000783066265285,-0.0016571733867749,0.0,0.0,0.0,-0.0043947137892246,60.0,-1.65001118183136,-0.0,-6.274300545783262e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.00313607417047e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.480742301093414e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,7.002450001891702e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.480735752731562e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0004497247573453,285.06793212890625,294.1499938964844,282.23162841796875,280.8853759765625,286.2645568847656,282.5022277832031,285.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007830671966075,9.28195464933168e-10,0.000783066265285,-0.0016571733867749,0.0,0.0,0.0,-0.0043947137892246,60.0,-1.65001118183136,-0.0,-6.274300545783262e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.00427476153709e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.481942106503992e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.003335485933349e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.48193555814214e-05,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004497816553339,285.07080078125,294.1499938964844,282.2176818847656,280.89471435546875,286.2144470214844,282.4978942871094,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006845571333542,8.435775411541611e-10,0.0006845562602393,-0.0015332219190895,0.0,0.0,0.0,-0.0038612389471381,60.0,-1.4095561504364014,-0.0,-6.275885766626743e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.00427476153709e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.481942106503992e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.003335485933349e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.48193555814214e-05,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004497816553339,285.07080078125,294.1499938964844,282.2176818847656,280.89471435546875,286.2144470214844,282.4978942871094,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006845571333542,8.435775411541611e-10,0.0006845562602393,-0.0015332219190895,0.0,0.0,0.0,-0.0038612389471381,60.0,-1.4095561504364014,-0.0,-6.275885766626743e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,4.693791197496466e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,4.9427915655542165e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,3.6507321055978537e-05,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,4.94278829137329e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0002344643289688,285.07244873046875,294.1499938964844,282.2034606933594,280.9032897949219,286.17010498046875,282.4941101074219,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005290830158628,6.53877674228198e-10,0.0005290823755785,-0.001189972506836,0.0,0.0,0.0,-0.0029754601418972,60.0,-1.2963215112686155,-0.0,-1.7053947587442053e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,4.693791197496466e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,4.9427915655542165e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,3.6507321055978537e-05,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,4.94278829137329e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0002344643289688,285.07244873046875,294.1499938964844,282.2034606933594,280.9032897949219,286.17010498046875,282.4941101074219,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005290830158628,6.53877674228198e-10,0.0005290823755785,-0.001189972506836,0.0,0.0,0.0,-0.0029754601418972,60.0,-1.2963215112686155,-0.0,-1.7053947587442053e-08,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,2.9851302315364592e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,3.143487992929295e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,2.321771535207517e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,3.1434858101420105e-05,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0001491132570663,285.0812683105469,294.1499938964844,282.1888732910156,280.9109191894531,286.1438903808594,282.5004577636719,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318074657116,3.978307128171821e-10,0.0003180742496624,-0.0007278294651769,0.0,0.0,0.0,-0.0017916249344125,60.0,-0.9086000323295592,-0.0,-6.897692639284969e-09,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,2.9851302315364592e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,3.143487992929295e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,2.321771535207517e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,3.1434858101420105e-05,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0001491132570663,285.0812683105469,294.1499938964844,282.1888732910156,280.9109191894531,286.1438903808594,282.5004577636719,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318074657116,3.978307128171821e-10,0.0003180742496624,-0.0007278294651769,0.0,0.0,0.0,-0.0017916249344125,60.0,-0.9086000323295592,-0.0,-6.897692639284969e-09,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.240981302747969e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,2.3598629923071712e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,1.742988206387963e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,2.359861355216708e-05,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0001119415319408,285.0843811035156,294.1499938964844,282.1814270019531,280.9142761230469,286.1391906738281,282.5047302246094,285.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002371206355746,2.9699198655919185e-10,0.0002371203445363,-0.0005436767241917,0.0,0.0,0.0,-0.0013358872383832,60.0,-0.6897172331809998,-0.0,-3.8873513297232876e-09,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,1.6413414414273575e-05,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.7284126442973502e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,1.2766007785103284e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,1.728411552903708e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,8.198830619221553e-05,285.0866394042969,294.1499938964844,282.1738586425781,280.91729736328125,286.1366577148437,282.5088806152344,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748901850078,2.187431485944913e-10,0.000174889966729,-0.000400189514039,0.0,0.0,0.0,-0.0009851063368842,60.0,-0.5174291729927063,-0.0,-2.085331463064221e-09,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,1.2083598448953126e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,1.2724620319204403e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.39836900215596e-06,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,1.2724611224257387e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,6.03600092290435e-05,285.08819580078125,294.1499938964844,282.1658630371094,280.9200744628906,286.13531494140625,282.51202392578125,285.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287544291699,1.6103905708941824e-10,0.0001287542690988,-0.0002946202585007,0.0,0.0,0.0,-0.0007252367795445,60.0,-0.3819957375526428,-0.0,-1.1302377922461915e-09,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.446326657780446e-06,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.9474436865421e-06,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,7.347154223680263e-06,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.947437320079189e-06,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,4.7186302253976464e-05,285.0892028808594,294.1499938964844,282.1583557128906,280.9222717285156,286.13458251953125,282.5140686035156,285.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006531820166,1.2589161657583503e-10,0.0001006530583254,-0.0002303182263858,0.0,0.0,0.0,-0.000566950533539,60.0,-0.2893639504909515,-0.0,-6.907218130791645e-10,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,6.296716492215637e-06,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,6.630750249314588e-06,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,4.897453436569776e-06,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,6.630745701841079e-06,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,3.145336449961178e-05,285.09033203125,294.1499938964844,282.1422424316406,280.9255676269531,286.1338195800781,282.5166320800781,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.709301669616252e-05,8.391640160532177e-11,6.709292938467115e-05,-0.0001535247865831,0.0,0.0,0.0,-0.0003779156832024,60.0,-0.1772741228342056,-0.0,-3.0690611163564075e-10,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,6.296716492215637e-06,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,6.630750249314588e-06,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,4.897453436569776e-06,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,6.630745701841079e-06,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,3.145336449961178e-05,285.09033203125,294.1499938964844,282.1422424316406,280.9255676269531,286.1338195800781,282.5166320800781,285.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.709301669616252e-05,8.391640160532177e-11,6.709292938467115e-05,-0.0001535247865831,0.0,0.0,0.0,-0.0003779156832024,60.0,-0.1772741228342056,-0.0,-3.0690611163564075e-10,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,4.0282789086631965e-06,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,4.2419746932864655e-06,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,3.1331105674325954e-06,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,4.241971510055009e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,2.0122062778682448e-05,285.09088134765625,294.1499938964844,282.1254577636719,280.92694091796875,286.1335144042969,282.517822265625,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.292253652238287e-05,5.368517089210378e-11,4.292248559067957e-05,-9.821680578170344e-05,0.0,0.0,0.0,-0.0002417702926322,60.0,-0.1172479093074798,-0.0,-1.2560770479286276e-10,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,4.0282789086631965e-06,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,4.2419746932864655e-06,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,3.1331105674325954e-06,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,4.241971510055009e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,2.0122062778682448e-05,285.09088134765625,294.1499938964844,282.1254577636719,280.92694091796875,286.1335144042969,282.517822265625,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.292253652238287e-05,5.368517089210378e-11,4.292248559067957e-05,-9.821680578170344e-05,0.0,0.0,0.0,-0.0002417702926322,60.0,-0.1172479093074798,-0.0,-1.2560770479286276e-10,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,1.983762558666058e-06,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,2.0889988263661508e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,1.542928657727316e-06,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.088997462124098e-06,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.909293112286832e-06,285.0910339355469,294.1499938964844,282.10791015625,280.9262084960937,286.1334228515625,282.51824951171875,285.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.113780283252709e-05,2.643795252166292e-11,2.113777736667544e-05,-4.836809966946021e-05,0.0,0.0,0.0,-0.0001190631155623,60.0,-0.0686634480953216,-0.0,-3.0461872607689955e-11,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,1.983762558666058e-06,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,2.0889988263661508e-06,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,1.542928657727316e-06,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,2.088997462124098e-06,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.909293112286832e-06,285.0910339355469,294.1499938964844,282.10791015625,280.9262084960937,286.1334228515625,282.51824951171875,285.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.113780283252709e-05,2.643795252166292e-11,2.113777736667544e-05,-4.836809966946021e-05,0.0,0.0,0.0,-0.0001190631155623,60.0,-0.0686634480953216,-0.0,-3.0461872607689955e-11,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,1.237730089087563e-06,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,1.3033902632741956e-06,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.62680360316881e-07,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,1.3033893537794938e-06,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,6.18271087660105e-06,285.09100341796875,294.1499938964844,282.0988464355469,280.9249572753906,286.1334228515625,282.5182800292969,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3188609045755584e-05,1.6495561860896402e-11,1.3188592674850952e-05,-3.017847848241217e-05,0.0,0.0,0.0,-7.428760000038892e-05,60.0,-0.0486165136098861,-0.0,-1.1858482945603654e-11,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,7.028538675513119e-07,297.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,7.40139455501776e-07,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,5.466649213303754e-07,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,7.401390007544251e-07,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,3.5108964766550343e-06,285.09100341796875,294.1499938964844,282.08953857421875,280.9231262207031,286.1333923339844,282.5182800292969,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.489310974051477e-06,9.367196254772558e-12,7.489301424357109e-06,-1.7137172108050436e-05,0.0,0.0,0.0,-4.218511458020657e-05,60.0,-0.0324726365506649,-0.0,-3.823906902927776e-12,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,1.3116968489157446e-07,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,1.3812808674629198e-07,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.020210191882143e-07,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,1.38127987270309e-07,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,6.55218968859117e-07,285.0909423828125,294.1499938964844,282.0702514648437,280.9174499511719,286.1334228515625,282.5182800292969,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.397746586917492e-06,1.7482214677636e-12,1.3977448816149265e-06,-3.1983101962396177e-06,0.0,0.0,0.0,-7.87309545557946e-06,60.0,-0.0112075880169868,-0.0,-1.3318157882948045e-13,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,1.3116968489157446e-07,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,1.3812808674629198e-07,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,1.020210191882143e-07,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,1.38127987270309e-07,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,6.55218968859117e-07,285.0909423828125,294.1499938964844,282.0702514648437,280.9174499511719,286.1334228515625,282.5182800292969,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.397746586917492e-06,1.7482214677636e-12,1.3977448816149265e-06,-3.1983101962396177e-06,0.0,0.0,0.0,-7.87309545557946e-06,60.0,-0.0112075880169868,-0.0,-1.3318157882948045e-13,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,2.1995036902922042e-09,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.316184799511234e-09,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,1.710727670634071e-09,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,2.3161832451989994e-09,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.0986963339121305e-08,285.0908508300781,294.1499938964844,282.04998779296875,280.9089660644531,286.1334228515625,282.51824951171875,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.3452448871807974e-08,2.934809242415709e-14,2.3452418673741704e-08,-5.365428989989598e-08,0.0,0.0,0.0,-1.3210228644311428e-07,60.0,-0.003025755751878,-0.0,-3.74478262152026e-17,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,2.1995036902922042e-09,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.316184799511234e-09,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,1.710727670634071e-09,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,2.3161832451989994e-09,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.0986963339121305e-08,285.0908508300781,294.1499938964844,282.04998779296875,280.9089660644531,286.1334228515625,282.51824951171875,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.3452448871807974e-08,2.934809242415709e-14,2.3452418673741704e-08,-5.365428989989598e-08,0.0,0.0,0.0,-1.3210228644311428e-07,60.0,-0.003025755751878,-0.0,-3.74478262152026e-17,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,2.558454750140049e-13,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.69417815964776e-13,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,1.9899124123652642e-13,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,2.694176262293957e-13,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.2779997329501196e-12,285.0908508300781,294.1499938964844,282.027587890625,280.89703369140625,286.1334228515625,282.51824951171875,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.174291392145674e-13,-1.2319506092398273e-17,4.1744147201427944e-13,-1.8104145569838857e-12,0.0,0.0,0.0,0.0,60.0,-0.0006992776761762,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,2.558454750140049e-13,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.69417815964776e-13,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,1.9899124123652642e-13,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,2.694176262293957e-13,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.2779997329501196e-12,285.0908508300781,294.1499938964844,282.027587890625,280.89703369140625,286.1334228515625,282.51824951171875,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.174291392145674e-13,-1.2319506092398273e-17,4.1744147201427944e-13,-1.8104145569838857e-12,0.0,0.0,0.0,0.0,60.0,-0.0006992776761762,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,282.00201416015625,280.8813171386719,286.1334228515625,282.51824951171875,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-0.0001513658207841,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,282.00201416015625,280.8813171386719,286.1334228515625,282.51824951171875,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-0.0001513658207841,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.9881286621094,280.8721008300781,286.1334228515625,282.51824951171875,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-7.892706344136968e-05,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.9735717773437,280.862060546875,286.1334228515625,282.51824951171875,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-4.338626240496524e-05,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.9552001953125,280.848876953125,286.1334228515625,282.51824951171875,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-2.3515727662015703e-05,-0.0,-7.707245586184485e-37,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.94244384765625,280.8394775390625,286.1334228515625,282.51824951171875,285.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-1.596529364178423e-05,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.90887451171875,280.81378173828125,286.1334228515625,282.51824951171875,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-9.715444321045652e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.90887451171875,280.81378173828125,286.1334228515625,282.51824951171875,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-9.715444321045652e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
