time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193860,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.87310791015625,280.7852783203125,286.1334228515625,282.51824951171875,285.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-7.936204383440781e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.87310791015625,280.7852783203125,286.1334228515625,282.51824951171875,285.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-7.936204383440781e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.8353576660156,280.7541198730469,286.1334228515625,282.51824951171875,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-7.135495252441615e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.8353576660156,280.7541198730469,286.1334228515625,282.51824951171875,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-7.135495252441615e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.8158264160156,280.7376403808594,286.1334228515625,282.51824951171875,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-6.84012820784119e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,-2.558454750140049e-13,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.69417815964776e-13,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,-1.9899124123652642e-13,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,-2.694176262293957e-13,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779997329501196e-12,285.0908508300781,294.1499938964844,281.7958679199219,280.7206115722656,286.1334228515625,282.51824951171875,285.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.287435528474049e-13,-1.355633218688655e-17,5.28757105374561e-13,1.5525388049816846e-12,0.0,0.0,0.0,0.0,60.0,-6.572427992068697e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.7548522949219,280.6849365234375,286.1334228515625,282.51824951171875,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-6.090335773478728e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.7548522949219,280.6849365234375,286.1334228515625,282.51824951171875,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-6.090335773478728e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.7125549316406,280.6473388671875,286.1334228515625,282.51824951171875,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-5.652943400491495e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.7125549316406,280.6473388671875,286.1334228515625,282.51824951171875,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-5.652943400491495e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,-5.116909500280098e-13,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-5.38835631929552e-13,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,-3.9798248247305273e-13,297.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,-5.388352524587914e-13,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-2.555999465900239e-12,285.0908508300781,294.1499938964844,281.669189453125,280.6080627441406,286.1334228515625,282.51824951171875,285.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2399068237293216e-12,-1.1515012562505736e-17,3.23991831627235e-12,-1.1029652668623213e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.249298283160897e-06,-0.0,-2.0267154052839512e-24,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,-5.116909500280098e-13,297.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-5.38835631929552e-13,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,-3.9798248247305273e-13,297.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,-5.388352524587914e-13,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-2.555999465900239e-12,285.0908508300781,294.1499938964844,281.669189453125,280.6080627441406,286.1334228515625,282.51824951171875,285.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2399068237293216e-12,-1.1515012562505736e-17,3.23991831627235e-12,-1.1029652668623213e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.249298283160897e-06,-0.0,-2.0267154052839512e-24,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,-2.558454750140049e-13,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.69417815964776e-13,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,-1.9899124123652642e-13,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,-2.694176262293957e-13,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779997329501196e-12,285.0908508300781,294.1499938964844,281.6249694824219,280.5673217773437,286.1334228515625,282.51824951171875,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1842497388856472e-12,-1.0896599101671293e-17,3.184260580907372e-12,-2.7844419478451066e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.875392733083572e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,-2.558454750140049e-13,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.69417815964776e-13,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,-1.9899124123652642e-13,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,-2.694176262293957e-13,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779997329501196e-12,285.0908508300781,294.1499938964844,281.6249694824219,280.5673217773437,286.1334228515625,282.51824951171875,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1842497388856472e-12,-1.0896599101671293e-17,3.184260580907372e-12,-2.7844419478451066e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.875392733083572e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.6026611328125,280.5465087890625,286.1334228515625,282.51824951171875,285.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937919553232719e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-4.697707936429652e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.5802001953125,280.525390625,286.1334228515625,282.51824951171875,285.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-4.52655831395532e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.54949951171875,280.4963073730469,286.1334228515625,282.51824951171875,285.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-4.304355570639018e-06,-0.0,-8.564566376579406e-38,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.5350341796875,280.48248291015625,286.1334228515625,282.51824951171875,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-4.204275228403276e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,2.558454750140049e-13,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.69417815964776e-13,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,1.9899124123652642e-13,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,2.694176262293957e-13,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.2779997329501196e-12,285.0908508300781,294.1499938964844,281.48974609375,280.4388427734375,286.1334228515625,282.51824951171875,285.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.238076911298404e-12,-1.4979238350432917e-17,-2.238061949308423e-12,2.5265661958429053e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.9057199501257855e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,2.558454750140049e-13,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,2.69417815964776e-13,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,1.9899124123652642e-13,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,2.694176262293957e-13,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,1.2779997329501196e-12,285.0908508300781,294.1499938964844,281.48974609375,280.4388427734375,286.1334228515625,282.51824951171875,285.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.238076911298404e-12,-1.4979238350432917e-17,-2.238061949308423e-12,2.5265661958429053e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.9057199501257855e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.44451904296875,280.3946838378906,286.1334228515625,282.51824951171875,285.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-3.628888634921168e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.44451904296875,280.3946838378906,286.1334228515625,282.51824951171875,285.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-3.628888634921168e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.3996276855469,280.3502502441406,286.1334228515625,282.51824951171875,285.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-3.371754473846522e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.3996276855469,280.3502502441406,286.1334228515625,282.51824951171875,285.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-3.371754473846522e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.3773803710937,280.3280029296875,286.1334228515625,282.51824951171875,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-3.2502694011782296e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.35528564453125,280.3057861328125,286.1334228515625,282.51824951171875,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-3.1334977848018752e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.3117370605469,280.2615051269531,286.1334228515625,282.51824951171875,285.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-2.91216042569431e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.3117370605469,280.2615051269531,286.1334228515625,282.51824951171875,285.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-2.91216042569431e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.2691955566406,280.2176818847656,286.1334228515625,282.51824951171875,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-2.7057380975747947e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.2691955566406,280.2176818847656,286.1334228515625,282.51824951171875,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-2.7057380975747947e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.2279052734375,280.17449951171875,286.1334228515625,282.51824951171875,285.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-2.51511892201961e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.2279052734375,280.17449951171875,286.1334228515625,282.51824951171875,285.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-2.51511892201961e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.1880798339844,280.1322326660156,286.1334228515625,282.51824951171875,285.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-2.337866817470058e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.1880798339844,280.1322326660156,286.1334228515625,282.51824951171875,285.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-2.337866817470058e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.1687927246094,280.11151123046875,286.1334228515625,282.51824951171875,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-2.254705805171397e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.1499328613281,280.0910949707031,286.1334228515625,282.51824951171875,285.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-2.173935854443698e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.12225341796875,280.06072998046875,286.1334228515625,282.51824951171875,285.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-2.0564355054375483e-06,-0.0,-6.599555247584155e-41,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,-2.558454750140049e-13,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.69417815964776e-13,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,-1.9899124123652642e-13,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,-2.694176262293957e-13,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779997329501196e-12,285.0908508300781,294.1499938964844,281.1137390136719,280.05133056640625,286.1334228515625,282.51824951171875,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.1842497388856472e-12,-1.0896599101671293e-17,3.184260580907372e-12,-2.7844419478451066e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.020889496634481e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.0797119140625,280.0131530761719,286.1334228515625,282.51824951171875,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-1.8782496908897883e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.0797119140625,280.0131530761719,286.1334228515625,282.51824951171875,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-1.8782496908897883e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.0480651855469,279.976806640625,286.1334228515625,282.51824951171875,285.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-1.7460164372096187e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.0480651855469,279.976806640625,286.1334228515625,282.51824951171875,285.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-1.7460164372096187e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
