time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196380,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,-2.558454750140049e-13,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.69417815964776e-13,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,-1.9899124123652642e-13,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,-2.694176262293957e-13,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779997329501196e-12,285.0908508300781,294.1499938964844,281.01904296875,279.9425048828125,286.1334228515625,282.51824951171875,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.1842497388856472e-12,-1.0896599101671293e-17,3.184260580907372e-12,-2.7844419478451066e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6229372477027937e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,-2.558454750140049e-13,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,-2.69417815964776e-13,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,-1.9899124123652642e-13,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,-2.694176262293957e-13,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,-1.2779997329501196e-12,285.0908508300781,294.1499938964844,281.01904296875,279.9425048828125,286.1334228515625,282.51824951171875,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.1842497388856472e-12,-1.0896599101671293e-17,3.184260580907372e-12,-2.7844419478451066e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6229372477027937e-06,-0.0,-5.066788513209878e-25,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,281.0055847167969,279.9262084960937,286.1334228515625,282.51824951171875,285.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-1.5647792679374106e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,0.0,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0,285.0908508300781,294.1499938964844,280.99285888671875,279.9105224609375,286.1334228515625,282.51824951171875,285.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.730863595835133e-13,-1.2937918726052105e-17,4.730992615893659e-13,-1.2893787600110065e-13,0.0,0.0,0.0,0.0,60.0,-1.5086706071087974e-06,-0.0,-0.0,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,6.385903472683193e-10,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,6.72466859974463e-10,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,4.96682139861093e-10,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,6.72466360374102e-10,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,3.1898872432378766e-09,285.0908508300781,294.1499938964844,280.96978759765625,279.88104248046875,286.1334228515625,282.51824951171875,285.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.804643515323505e-09,8.497572593225543e-15,6.804635077628518e-09,-1.5570247313689833e-08,0.0,0.0,0.0,-3.8329744711518294e-08,60.0,-1.3733017112826928e-05,-0.0,-3.156617377248564e-18,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,6.385903472683193e-10,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,6.72466859974463e-10,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,4.96682139861093e-10,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,6.72466360374102e-10,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,3.1898872432378766e-09,285.0908508300781,294.1499938964844,280.96978759765625,279.88104248046875,286.1334228515625,282.51824951171875,285.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.804643515323505e-09,8.497572593225543e-15,6.804635077628518e-09,-1.5570247313689833e-08,0.0,0.0,0.0,-3.8329744711518294e-08,60.0,-1.3733017112826928e-05,-0.0,-3.156617377248564e-18,0.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.050000000745058,2.2240647101767763e-09,297.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.050000000745058,2.3420489991821114e-09,298.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.050000000745058,1.7298308341295863e-09,297.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.050000000745058,2.342047444869877e-09,298.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.050000000745058,1.1109651865126581e-08,285.0908508300781,291.1499938964844,280.95001220703125,279.8543395996094,286.1334228515625,282.51824951171875,285.09527587890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.3699376683339324e-08,2.9627969050588857e-14,2.3699346485273054e-08,-5.422772275665012e-08,0.0,0.0,0.0,-1.3348471838980913e-07,60.0,-1.0336646482755896e-05,-0.0,-3.828883397887506e-17,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.050000000745058,2.2240647101767763e-09,297.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.050000000745058,2.3420489991821114e-09,298.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.050000000745058,1.7298308341295863e-09,297.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.050000000745058,2.342047444869877e-09,298.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.050000000745058,1.1109651865126581e-08,285.0908508300781,291.1499938964844,280.95001220703125,279.8543395996094,286.1334228515625,282.51824951171875,285.09527587890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.3699376683339324e-08,2.9627969050588857e-14,2.3699346485273054e-08,-5.422772275665012e-08,0.0,0.0,0.0,-1.3348471838980913e-07,60.0,-1.0336646482755896e-05,-0.0,-3.828883397887506e-17,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.6362043619155884,0.050000000745058,0.0408346988260746,297.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.6362043619155884,0.050000000745058,0.0430009104311466,298.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.6362043619155884,0.050000000745058,0.0317603312432765,297.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.6362043619155884,0.050000000745058,0.0430009067058563,298.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.6362043619155884,0.050000000745058,0.2039777338504791,285.1016540527344,291.1499938964844,280.94171142578125,279.842041015625,292.04083251953125,294.7164306640625,285.2102966308594,1.0,0.1097528412938118,0.0573625341057777,0.0573625341057777,1.0,1.0,-0.4407793879508972,7.3541137680877e-05,0.4407058656215668,-0.1380073279142379,0.0,0.0,0.0,10.01834774017334,60.0,940.643310546875,-0.0,12.277024269104004,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934143066406,0.6313315033912659,0.050000000745058,0.045236125588417,297.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934143066406,0.6313315033912659,0.050000000745058,0.0476358197629451,298.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59344482421875,0.6313315033912659,0.050000000745058,0.0351836532354354,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934143066406,0.6313315033912659,0.050000000745058,0.0476358197629451,297.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934143066406,0.6313315033912659,0.050000000745058,0.2259638160467147,285.6658630371094,291.1499938964844,280.93487548828125,279.8304748535156,292.88232421875,297.8165588378906,286.1804504394531,1.0,0.1210936158895492,0.1147250682115554,0.1147250682115554,1.0,1.0,-0.4819982945919037,0.0039605600759387,0.4780377447605133,-0.1399520933628082,0.0,0.0,0.0,12.501876831054688,60.0,1938.45361328125,-0.0,16.681299209594727,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016357421875,0.5709470510482788,0.050000000745058,0.0456809066236019,297.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016357421875,0.5709470510482788,0.050000000745058,0.0481041967868804,298.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016357421875,0.5709470510482788,0.050000000745058,0.0355295948684215,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016357421875,0.5709470510482788,0.050000000745058,0.0481041967868804,297.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016357421875,0.5709470510482788,0.050000000745058,0.2281855940818786,287.3703308105469,291.1499938964844,280.925537109375,279.8095397949219,292.8398132324219,297.8986511230469,287.68017578125,1.0,0.1406000256538391,0.2294501364231109,0.2294501364231109,1.0,1.0,-0.4867390692234039,0.0303106848150491,0.4564283788204193,-0.1148713380098342,0.0,0.0,0.0,20.02255630493164,60.0,1884.07666015625,-0.0,23.19017601013184,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016357421875,0.5709470510482788,0.050000000745058,0.0456809066236019,297.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016357421875,0.5709470510482788,0.050000000745058,0.0481041967868804,298.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016357421875,0.5709470510482788,0.050000000745058,0.0355295948684215,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016357421875,0.5709470510482788,0.050000000745058,0.0481041967868804,297.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016357421875,0.5709470510482788,0.050000000745058,0.2281855940818786,287.3703308105469,291.1499938964844,280.925537109375,279.8095397949219,292.8398132324219,297.8986511230469,287.68017578125,1.0,0.1406000256538391,0.2294501364231109,0.2294501364231109,1.0,1.0,-0.4867390692234039,0.0303106848150491,0.4564283788204193,-0.1148713380098342,0.0,0.0,0.0,20.02255630493164,60.0,1884.07666015625,-0.0,23.19017601013184,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89129638671875,0.5491949915885925,0.050000000745058,0.0458182543516159,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.89129638671875,0.5491949915885925,0.050000000745058,0.0482488274574279,298.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.89129638671875,0.5491949915885925,0.050000000745058,0.0356364175677299,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89129638671875,0.5491949915885925,0.050000000745058,0.0482488274574279,297.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.89129638671875,0.5491949915885925,0.050000000745058,0.2288716584444046,287.94659423828125,291.1499938964844,280.9229736328125,279.8001403808594,292.8151550292969,297.8642883300781,288.21240234375,1.0,0.1490042954683303,0.2868126630783081,0.2868126630783081,1.0,1.0,-0.4882026314735412,0.0473443418741226,0.4408582746982574,-0.0982809066772461,0.0,0.0,0.0,23.69467163085937,60.0,1702.90283203125,-0.0,26.343162536621094,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.532385528087616,0.050000000745058,0.0459498539566993,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.532385528087616,0.050000000745058,0.0483874082565307,298.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.532385528087616,0.050000000745058,0.0357387736439704,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.532385528087616,0.050000000745058,0.0483874082565307,297.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.532385528087616,0.050000000745058,0.2295290380716323,288.4555053710937,291.1499938964844,280.9218444824219,279.79150390625,292.79022216796875,297.8365173339844,288.6968994140625,1.0,0.156564861536026,0.429450124502182,0.429450124502182,0.9979051947593688,1.0,-0.4896052479743957,0.1089168488979339,0.3806883990764618,-0.0373378917574882,0.0,0.0,0.0,27.22150230407715,60.0,1527.0113525390625,-0.0,29.37420082092285,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1548767089844,0.5124639272689819,0.050000000745058,0.0461533851921558,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1548767089844,0.5124639272689819,0.050000000745058,0.0486017353832721,298.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1548767089844,0.5124639272689819,0.050000000745058,0.0358970761299133,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1548767089844,0.5124639272689819,0.050000000745058,0.0486017353832721,297.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1548767089844,0.5124639272689819,0.050000000745058,0.2305457144975662,289.1933898925781,291.1499938964844,280.92303466796875,279.7787170410156,291.31561279296875,297.802734375,289.3521423339844,1.0,0.1675258129835128,0.6690810918807983,0.6690810918807983,0.9943859577178956,1.0,-0.4917738139629364,0.1961666494607925,0.295607179403305,0.0489861704409122,0.0,0.0,0.0,32.6751708984375,60.0,999.3634643554688,-0.0,34.0983772277832,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2591552734375,0.5095496773719788,0.050000000745058,0.0461893528699874,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2591552734375,0.5095496773719788,0.050000000745058,0.0486396104097366,298.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2591552734375,0.5095496773719788,0.050000000745058,0.0359250493347644,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2591552734375,0.5095496773719788,0.050000000745058,0.0486396104097366,297.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2591552734375,0.5095496773719788,0.050000000745058,0.2307253777980804,289.2919921875,291.1499938964844,280.9237060546875,279.7765197753906,291.026123046875,297.7977905273437,289.4136047363281,1.0,0.1693859845399856,0.7147250771522522,0.7147250771522522,0.9937155842781068,1.0,-0.4921570420265198,0.2026546746492386,0.2895023822784424,0.0553487725555896,0.0,0.0,0.0,33.63772201538086,60.0,854.6510009765625,-0.0,34.93927383422852,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5683288574219,0.4954491853713989,0.050000000745058,0.0463932603597641,297.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5683288574219,0.4954491853713989,0.050000000745058,0.0488543398678302,298.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5683288574219,0.4954491853713989,0.050000000745058,0.0360836498439312,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5683288574219,0.4954491853713989,0.050000000745058,0.0488543398678302,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5683288574219,0.4954491853713989,0.050000000745058,0.2317439466714859,289.5785217285156,291.1499938964844,280.9309997558594,279.7645568847656,290.4383850097656,297.7735900878906,289.6296691894531,1.0,0.179545596241951,1.0,1.0,0.9895260334014891,1.0,-0.4943298399448395,0.2159641534090042,0.2783657014369964,0.0680436119437217,0.0,0.0,0.0,39.09177017211914,60.0,366.088134765625,-0.0,39.73546600341797,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5683288574219,0.4954491853713989,0.050000000745058,0.0463932603597641,297.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5683288574219,0.4954491853713989,0.050000000745058,0.0488543398678302,298.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5683288574219,0.4954491853713989,0.050000000745058,0.0360836498439312,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5683288574219,0.4954491853713989,0.050000000745058,0.0488543398678302,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5683288574219,0.4954491853713989,0.050000000745058,0.2317439466714859,289.5785217285156,291.1499938964844,280.9309997558594,279.7645568847656,290.4383850097656,297.7735900878906,289.6296691894531,1.0,0.179545596241951,1.0,1.0,0.9895260334014891,1.0,-0.4943298399448395,0.2159641534090042,0.2783657014369964,0.0680436119437217,0.0,0.0,0.0,39.09177017211914,60.0,366.088134765625,-0.0,39.73546600341797,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7148742675781,0.4883786141872406,0.050000000745058,0.0465147644281387,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7148742675781,0.4883786141872406,0.050000000745058,0.0489822849631309,298.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7148742675781,0.4883786141872406,0.050000000745058,0.0361781492829322,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7148742675781,0.4883786141872406,0.050000000745058,0.0489822849631309,297.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7148742675781,0.4883786141872406,0.050000000745058,0.2323508709669113,289.72509765625,291.1499938964844,280.93927001953125,279.758056640625,290.4152526855469,297.76141357421875,289.7773742675781,1.0,0.1853152960538864,1.0,1.0,0.989448308944702,1.0,-0.4956245720386505,0.2166269719600677,0.2789976000785827,0.0683668479323387,0.0,0.0,0.0,42.34061050415039,60.0,260.8925476074219,-0.0,42.61422729492188,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7777099609375,0.4857757091522217,0.050000000745058,0.0465619787573814,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7777099609375,0.4857757091522217,0.050000000745058,0.0490320064127445,298.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7777099609375,0.4857757091522217,0.050000000745058,0.0362148731946945,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7777099609375,0.4857757091522217,0.050000000745058,0.0490320064127445,297.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7777099609375,0.4857757091522217,0.050000000745058,0.2325867265462875,289.7877502441406,290.6499938964844,280.943603515625,279.7557373046875,290.41461181640625,297.75714111328125,289.8378601074219,1.0,0.1875055581331253,1.0,1.0,0.9894148707389832,1.0,-0.4961276948451996,0.2168459892272949,0.2792817056179046,0.0684509575366973,0.0,0.0,0.0,43.60305404663086,48.0,233.201400756836,-0.0,43.73681640625,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9597473144531,0.4834877848625183,0.050000000745058,0.0466041527688503,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9597473144531,0.4834877848625183,0.050000000745058,0.0490764155983924,298.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9597473144531,0.4834877848625183,0.050000000745058,0.0362476743757724,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9597473144531,0.4834877848625183,0.050000000745058,0.0490764155983924,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9597473144531,0.4834877848625183,0.050000000745058,0.2327973842620849,289.967529296875,290.1499938964844,280.96142578125,279.75006103515625,290.41558837890625,297.74609375,290.00469970703125,1.0,0.1889521032571792,1.0,1.0,0.9893036484718324,1.0,-0.4965773820877075,0.2170599848031997,0.2795173823833465,0.0684903487563133,0.0,0.0,0.0,44.73018264770508,36.0,164.77735900878906,-0.0,44.7409782409668,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9597473144531,0.4834877848625183,0.050000000745058,0.0466041527688503,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9597473144531,0.4834877848625183,0.050000000745058,0.0490764155983924,298.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9597473144531,0.4834877848625183,0.050000000745058,0.0362476743757724,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9597473144531,0.4834877848625183,0.050000000745058,0.0490764155983924,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9597473144531,0.4834877848625183,0.050000000745058,0.2327973842620849,289.967529296875,290.1499938964844,280.96142578125,279.75006103515625,290.41558837890625,297.74609375,290.00469970703125,1.0,0.1889521032571792,1.0,1.0,0.9893036484718324,1.0,-0.4965773820877075,0.2170599848031997,0.2795173823833465,0.0684903487563133,0.0,0.0,0.0,44.73018264770508,36.0,164.77735900878906,-0.0,44.7409782409668,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0313415527344,0.4847001135349273,0.050000000745058,0.046581745147705,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0313415527344,0.4847001135349273,0.050000000745058,0.049052819609642,298.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0313415527344,0.4847001135349273,0.050000000745058,0.0362302474677562,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0313415527344,0.4847001135349273,0.050000000745058,0.049052819609642,297.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0313415527344,0.4847001135349273,0.050000000745058,0.2326854616403579,290.0379333496094,290.1499938964844,280.9722595214844,279.7484130859375,290.41729736328125,297.7420654296875,290.0692443847656,1.0,0.1877596974372863,1.0,1.0,0.9892480969429016,1.0,-0.4963387250900268,0.2169777303934097,0.2793610095977783,0.0684068948030471,0.0,0.0,0.0,44.13044357299805,36.0,139.18919372558594,-0.0,44.206504821777344,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.4871988892555237,0.050000000745058,0.0465360358357429,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.4871988892555237,0.050000000745058,0.0490046888589859,298.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.4871988892555237,0.050000000745058,0.036194697022438,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.4871988892555237,0.050000000745058,0.0490046888589859,297.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0916748046875,0.4871988892555237,0.050000000745058,0.2324571460485458,290.09722900390625,289.6499938964844,280.9843444824219,279.7475891113281,290.41900634765625,297.73876953125,290.1236572265625,1.0,0.1854817122220993,1.0,1.0,0.9873892664909364,1.0,-0.4958517551422119,0.2168222069740295,0.2790295481681824,0.0682877972722053,0.0,0.0,0.0,42.90737915039063,25.0,117.82183074951172,-0.0,43.11806106567383,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854553222656,0.4953207671642303,0.050000000745058,0.0463953614234924,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854553222656,0.4953207671642303,0.050000000745058,0.0488565489649772,298.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854553222656,0.4953207671642303,0.050000000745058,0.0360852815210819,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854553222656,0.4953207671642303,0.050000000745058,0.0488565489649772,297.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854553222656,0.4953207671642303,0.050000000745058,0.2317544370889663,290.189453125,289.1499938964844,281.01226806640625,279.7483825683594,290.4234313964844,297.7338256835937,290.2083435058594,1.0,0.1785206794738769,1.0,1.0,0.9836716055870056,1.0,-0.4943529069423675,0.2163123935461044,0.2780404984951019,0.0679131150245666,0.0,0.0,0.0,39.14332962036133,25.0,85.05794525146484,-0.0,39.7812614440918,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854553222656,0.4953207671642303,0.050000000745058,0.0463953614234924,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854553222656,0.4953207671642303,0.050000000745058,0.0488565489649772,298.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854553222656,0.4953207671642303,0.050000000745058,0.0360852815210819,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854553222656,0.4953207671642303,0.050000000745058,0.0488565489649772,297.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1854553222656,0.4953207671642303,0.050000000745058,0.2317544370889663,290.189453125,289.1499938964844,281.01226806640625,279.7483825683594,290.4234313964844,297.7338256835937,290.2083435058594,1.0,0.1785206794738769,1.0,1.0,0.9836716055870056,1.0,-0.4943529069423675,0.2163123935461044,0.2780404984951019,0.0679131150245666,0.0,0.0,0.0,39.14332962036133,25.0,85.05794525146484,-0.0,39.7812614440918,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2527770996094,0.5026214122772217,0.050000000745058,0.046283021569252,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2527770996094,0.5026214122772217,0.050000000745058,0.0487382523715496,298.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2527770996094,0.5026214122772217,0.050000000745058,0.0359979085624218,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2527770996094,0.5026214122772217,0.050000000745058,0.0487382523715496,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2527770996094,0.5026214122772217,0.050000000745058,0.2311932891607284,290.25567626953125,288.6499938964844,281.0450439453125,279.7524719238281,290.4301147460937,297.7304382324219,290.2694702148437,1.0,0.1731355041265487,1.0,1.0,0.979953944683075,1.0,-0.4931556582450866,0.2159542739391327,0.2772014141082763,0.0675480589270591,0.0,0.0,0.0,36.13638687133789,25.0,62.68711853027344,-0.0,37.12974166870117,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2527770996094,0.5026214122772217,0.050000000745058,0.046283021569252,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2527770996094,0.5026214122772217,0.050000000745058,0.0487382523715496,298.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2527770996094,0.5026214122772217,0.050000000745058,0.0359979085624218,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2527770996094,0.5026214122772217,0.050000000745058,0.0487382523715496,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2527770996094,0.5026214122772217,0.050000000745058,0.2311932891607284,290.25567626953125,288.6499938964844,281.0450439453125,279.7524719238281,290.4301147460937,297.7304382324219,290.2694702148437,1.0,0.1731355041265487,1.0,1.0,0.979953944683075,1.0,-0.4931556582450866,0.2159542739391327,0.2772014141082763,0.0675480589270591,0.0,0.0,0.0,36.13638687133789,25.0,62.68711853027344,-0.0,37.12974166870117,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29461669921875,0.5078195929527283,0.050000000745058,0.0462116301059722,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.29461669921875,0.5078195929527283,0.050000000745058,0.0486630722880363,298.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.29461669921875,0.5078195929527283,0.1509122103452682,0.0359423793852329,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.29461669921875,0.5078195929527283,0.050000000745058,0.0486630722880363,297.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.29461669921875,0.5078195929527283,0.050000000745058,0.2308366596698761,290.296875,288.6499938964844,281.0756225585937,279.7583923339844,290.43829345703125,297.7283020019531,290.3077392578125,1.0,0.1695227324962616,1.0,1.0,0.9768494367599488,1.0,-0.4923948943614959,0.2157263606786728,0.2766685485839844,0.0673572644591331,0.0,0.0,0.0,34.22581481933594,25.0,50.06393814086914,-0.0,35.451473236083984,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021240234375,0.5135852098464966,0.050000000745058,0.0461400039494037,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021240234375,0.5135852098464966,0.050000000745058,0.0485876463353633,298.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3036499023437,0.6399675607681274,0.1523414552211761,0.064203180372715,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021240234375,0.5135852098464966,0.050000000745058,0.0485876463353633,297.7277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021240234375,0.5135852098464966,0.050000000745058,0.2304788827896118,290.3043518066406,288.1499938964844,281.08258056640625,279.75994873046875,290.4425354003906,297.7279663085937,290.314697265625,1.0,0.1691985577344894,1.0,1.0,0.9761849641799928,1.0,-0.5255720019340515,0.2300211191177368,0.2955509126186371,0.0732469111680984,0.0,0.0,0.0,32.55943298339844,43.0,48.379844665527344,-0.0,37.36084747314453,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3516845703125,0.51411372423172,0.050000000745058,0.0461335517466068,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3516845703125,0.51411372423172,0.050000000745058,0.0485808514058589,297.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3572082519531,0.759975790977478,0.1521681398153305,0.1070892885327339,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3516845703125,0.51411372423172,0.050000000745058,0.0485808514058589,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3516845703125,0.51411372423172,0.050000000745058,0.2304466366767883,290.3550720214844,287.6499938964844,281.124755859375,279.77081298828125,290.491455078125,297.725341796875,290.3653869628906,1.0,0.1746647804975509,1.0,1.0,0.9724159836769104,1.0,-0.5770162343978882,0.2516304850578308,0.3253857493400574,0.0841258391737937,0.0,0.0,0.0,32.80453109741211,31.0,53.498809814453125,-0.0,43.1124267578125,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3516845703125,0.51411372423172,0.050000000745058,0.0461335517466068,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3516845703125,0.51411372423172,0.050000000745058,0.0485808514058589,297.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3572082519531,0.759975790977478,0.1521681398153305,0.1070892885327339,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3516845703125,0.51411372423172,0.050000000745058,0.0485808514058589,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3516845703125,0.51411372423172,0.050000000745058,0.2304466366767883,290.3550720214844,287.6499938964844,281.124755859375,279.77081298828125,290.491455078125,297.725341796875,290.3653869628906,1.0,0.1746647804975509,1.0,1.0,0.9724159836769104,1.0,-0.5770162343978882,0.2516304850578308,0.3253857493400574,0.0841258391737937,0.0,0.0,0.0,32.80453109741211,31.0,53.498809814453125,-0.0,43.1124267578125,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3744506835937,0.5130795240402222,0.050000000745058,0.0461457259953022,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3744506835937,0.5130795240402222,0.050000000745058,0.0485936738550663,297.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3789978027344,0.7600428462028503,0.1535701751708984,0.1077130883932113,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3744506835937,0.5130795240402222,0.050000000745058,0.0485936738550663,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3744506835937,0.5130795240402222,0.050000000745058,0.2305074632167816,290.37725830078125,287.6499938964844,281.1475524902344,279.77752685546875,290.49969482421875,297.7232360839844,290.3856201171875,1.0,0.1748015880584716,1.0,1.0,0.9705315232276917,1.0,-0.5778847932815552,0.2520253658294678,0.3258594274520874,0.0843632966279983,0.0,0.0,0.0,33.13663482666016,31.0,49.5049934387207,-0.0,43.53653335571289,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.514864981174469,0.050000000745058,0.0461248308420181,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.514864981174469,0.050000000745058,0.0485716685652732,297.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973388671875,0.7653564810752869,0.1557531654834747,0.1089596822857856,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.514864981174469,0.050000000745058,0.0485716685652732,297.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.514864981174469,0.050000000745058,0.2304030805826187,290.3958435058594,287.1499938964844,281.1714782714844,279.7851257324219,290.50860595703125,297.72100830078125,290.4031677246094,1.0,0.1737352907657623,1.0,1.0,0.9691326022148132,1.0,-0.5791774988174438,0.2525919079780578,0.3265856206417084,0.08467797935009,0.0,0.0,0.0,32.59034729003906,25.0,45.57715225219727,-0.0,43.14493942260742,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4117126464844,0.5175915360450745,0.050000000745058,0.0460941568017005,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4117126464844,0.5175915360450745,0.050000000745058,0.0485393665730953,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4153137207031,0.7733106017112732,0.1585959792137146,0.110768973827362,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4117126464844,0.5175915360450745,0.050000000745058,0.0485393665730953,297.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4117126464844,0.5175915360450745,0.050000000745058,0.2302498519420623,290.4139099121094,287.1499938964844,281.1986694335937,279.7943420410156,290.518798828125,297.7185974121094,290.4206237792969,1.0,0.172388270497322,1.0,1.0,0.9676156044006348,1.0,-0.581050455570221,0.2534174621105194,0.3276329934597015,0.0850894972681999,0.0,0.0,0.0,31.787691116333008,25.0,42.183895111083984,-0.0,42.56286239624024,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
