time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198480,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.426025390625,0.520706295967102,0.050000000745058,0.0460608154535293,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.426025390625,0.520706295967102,0.050000000745058,0.0485042557120323,297.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.429443359375,0.781632125377655,0.1611959338188171,0.1124916598200798,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.426025390625,0.520706295967102,0.050000000745058,0.0485042557120323,297.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.426025390625,0.520706295967102,0.050000000745058,0.2300833165645599,290.4281005859375,286.6499938964844,281.2225952148437,279.8029479980469,290.5274658203125,297.7166442871094,290.4344177246094,1.0,0.1708161532878875,1.0,1.0,0.9663348197937012,1.0,-0.582793653011322,0.2542021572589874,0.328591525554657,0.0854293704032898,0.0,0.0,0.0,30.91231155395508,25.0,39.87153625488281,-0.0,41.889923095703125,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4611511230469,0.6982765197753906,0.050000000745058,0.045237872749567,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4611511230469,0.6982765197753906,0.050000000745058,0.0476376563310623,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4678039550781,0.8781052827835083,0.1692577600479126,0.0708881095051765,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4611511230469,0.6982765197753906,0.050000000745058,0.0476376563310623,297.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.468994140625,0.9616507291793824,0.1327277719974517,0.584391176700592,290.4695739746094,286.1499938964844,281.2780456542969,279.8243408203125,290.5929260253906,297.6801452636719,290.4822998046875,1.0,0.1764498203992843,1.0,1.0,0.963537096977234,1.0,-0.954965591430664,0.4130618572235107,0.5419037342071533,0.1732289046049118,0.0,0.0,0.0,12.661383628845217,45.0,67.09217834472656,-0.0,69.99748229980469,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4611511230469,0.6982765197753906,0.050000000745058,0.045237872749567,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4611511230469,0.6982765197753906,0.050000000745058,0.0476376563310623,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4678039550781,0.8781052827835083,0.1692577600479126,0.0708881095051765,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4611511230469,0.6982765197753906,0.050000000745058,0.0476376563310623,297.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.468994140625,0.9616507291793824,0.1327277719974517,0.584391176700592,290.4695739746094,286.1499938964844,281.2780456542969,279.8243408203125,290.5929260253906,297.6801452636719,290.4822998046875,1.0,0.1764498203992843,1.0,1.0,0.963537096977234,1.0,-0.954965591430664,0.4130618572235107,0.5419037342071533,0.1732289046049118,0.0,0.0,0.0,12.661383628845217,45.0,67.09217834472656,-0.0,69.99748229980469,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.49908447265625,0.675988495349884,0.050000000745058,0.0452778600156307,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.49908447265625,0.675988495349884,0.050000000745058,0.0476797670125961,297.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50360107421875,0.902948796749115,0.175585076212883,0.0843221768736839,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.49908447265625,0.675988495349884,0.050000000745058,0.0476797670125961,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.50390625,0.9351848363876344,0.1316006630659103,0.5941147208213806,290.5041198730469,286.1499938964844,281.3097839355469,279.83740234375,290.55047607421875,297.6309509277344,290.5070495605469,1.0,0.1832984685897827,1.0,1.0,0.917518138885498,1.0,-0.9829488396644592,0.4269581139087677,0.5559907555580139,0.1823009848594665,0.0,0.0,0.0,14.070250511169434,45.0,48.458099365234375,-0.0,77.42546844482422,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065002441406,0.6520490646362305,0.050000000745058,0.0453340746462345,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065002441406,0.6520490646362305,0.050000000745058,0.0477389656007289,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.9615926146507264,0.1779985576868057,0.1108695939183235,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065002441406,0.6520490646362305,0.050000000745058,0.0477389656007289,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8977026343345642,0.1312033385038375,0.5917879343032837,290.50665283203125,286.1499938964844,281.3376770019531,279.8493347167969,290.50469970703125,297.597412109375,290.5055236816406,1.0,0.1907678842544555,1.0,1.0,0.8784665465354919,1.0,-1.0121657848358154,0.4421815872192383,0.5699841976165771,0.1916704475879669,0.0,0.0,0.0,15.919631958007812,63.0,19.00830078125,-0.0,86.26406860351562,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4802551269531,0.5716269612312317,0.050000000745058,0.04567476734519,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4802551269531,0.5716269612312317,0.050000000745058,0.0480977296829223,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4746398925781,0.874273955821991,0.1785848587751388,0.1251136511564254,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4802551269531,0.5716269612312317,0.050000000745058,0.0480977296829223,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4755249023437,0.791944682598114,0.1313856393098831,0.5928389430046082,290.4750671386719,286.1499938964844,281.4013977050781,279.87799072265625,290.3742370605469,297.54254150390625,290.4682006835937,1.0,0.2094781696796417,1.0,1.0,0.7933960556983948,1.0,-1.0318689346313477,0.4591854810714721,0.5726833939552307,0.2049541771411895,0.0,0.0,0.0,25.251941680908203,51.0,-46.04637145996094,-0.0,106.68011474609376,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4802551269531,0.5716269612312317,0.050000000745058,0.04567476734519,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4802551269531,0.5716269612312317,0.050000000745058,0.0480977296829223,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4746398925781,0.874273955821991,0.1785848587751388,0.1251136511564254,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4802551269531,0.5716269612312317,0.050000000745058,0.0480977296829223,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4755249023437,0.791944682598114,0.1313856393098831,0.5928389430046082,290.4750671386719,286.1499938964844,281.4013977050781,279.87799072265625,290.3742370605469,297.54254150390625,290.4682006835937,1.0,0.2094781696796417,1.0,1.0,0.7933960556983948,1.0,-1.0318689346313477,0.4591854810714721,0.5726833939552307,0.2049541771411895,0.0,0.0,0.0,25.251941680908203,51.0,-46.04637145996094,-0.0,106.68011474609376,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476928710937,0.5504541397094727,0.050000000745058,0.0458070151507854,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476928710937,0.5504541397094727,0.050000000745058,0.0482369922101497,297.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4384765625,0.8489670753479004,0.1796384453773498,0.1257915794849395,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476928710937,0.5504541397094727,0.050000000745058,0.0482369922101497,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4399108886719,0.7678401470184326,0.1317933201789856,0.5949219465255737,290.43914794921875,286.1499938964844,281.43475341796875,279.89373779296875,290.27325439453125,297.5211486816406,290.4283142089844,1.0,0.2151365280151367,1.0,1.0,0.7508608102798462,1.0,-1.0356754064559937,0.467808336019516,0.5678671002388,0.21284219622612,0.0,0.0,0.0,28.827035903930664,51.0,-85.81974029541016,-0.0,113.83808135986328,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.5395196676254272,0.050000000745058,0.045888103544712,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.5395196676254272,0.050000000745058,0.0483223833143711,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.375244140625,0.8374524116516113,0.1809553503990173,0.1266870945692062,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.5395196676254272,0.050000000745058,0.0483223833143711,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37811279296875,0.7562682032585144,0.1323121488094329,0.5974189043045044,290.3765869140625,286.1499938964844,281.4691162109375,279.910400390625,289.9681701660156,297.5023803710937,290.3522033691406,1.0,0.2189774960279464,1.0,1.0,0.6672845482826233,1.0,-1.0400493144989014,0.4922325909137726,0.5478166937828064,0.2363336086273193,0.0,0.0,0.0,31.046873092651367,39.0,-183.0708770751953,-0.0,118.79153442382812,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2401428222656,0.5340930223464966,0.050000000745058,0.0459326580166816,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2401428222656,0.5340930223464966,0.1140116974711418,0.0483692996203899,297.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1932983398437,0.8329468965530396,0.1824111640453338,0.1277420073747635,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2401428222656,0.5340930223464966,0.050000000745058,0.0483692996203899,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2009582519531,0.751167893409729,0.132867082953453,0.600201427936554,290.19696044921875,286.1499938964844,281.5074157714844,279.9295349121094,289.2567138671875,297.4835205078125,290.136474609375,1.0,0.2213083058595657,1.0,1.0,0.5766505599021912,1.0,-1.0448216199874878,0.5446339845657349,0.5001876354217529,0.2876558899879455,0.0,0.0,0.0,32.30217361450195,39.0,-443.9324340820313,-0.0,122.1791534423828,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.95709228515625,0.5564137101173401,0.050000000745058,0.0457665547728538,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8962707519531,0.722692608833313,0.1132603213191032,0.1009013652801513,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.86309814453125,0.8622215986251831,0.1834431737661361,0.1284207999706268,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95709228515625,0.5564137101173401,0.050000000745058,0.0481943860650062,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.87823486328125,0.7776081562042236,0.1332162171602249,0.6012924909591675,289.8677673339844,286.1499938964844,281.5406494140625,279.94659423828125,288.2631225585937,297.4674987792969,289.7582702636719,1.0,0.223402738571167,1.0,1.0,0.5001320838928223,1.0,-1.1095685958862305,0.6506099104881287,0.4589587152004242,0.3809717893600464,0.0,0.0,0.0,28.727313995361328,27.0,-848.7933959960938,-0.0,131.82479858398438,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6095275878906,0.5591779351234436,0.050000000745058,0.0457486286759376,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4550170898437,0.7320830821990967,0.1074063405394554,0.1039139255881309,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3985900878906,0.8669293522834778,0.1833066642284393,0.1289396584033966,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6095275878906,0.5591779351234436,0.050000000745058,0.0481755100190639,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4306030273437,0.7801747918128967,0.1322132796049118,0.5996916890144348,288.40802001953125,286.1499938964844,281.6159362792969,279.9866638183594,285.19000244140625,297.41949462890625,288.195556640625,1.0,0.2227731943130493,1.0,1.0,0.3329796493053436,1.0,-1.111872315406799,0.871760904788971,0.2401113808155059,0.6016265153884888,0.0,0.0,0.0,28.33454704284668,25.0,-2017.53173828125,-0.0,131.8060760498047,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6095275878906,0.5591779351234436,0.050000000745058,0.0457486286759376,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4550170898437,0.7320830821990967,0.1074063405394554,0.1039139255881309,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3985900878906,0.8669293522834778,0.1833066642284393,0.1289396584033966,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6095275878906,0.5591779351234436,0.050000000745058,0.0481755100190639,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4306030273437,0.7801747918128967,0.1322132796049118,0.5996916890144348,288.40802001953125,286.1499938964844,281.6159362792969,279.9866638183594,285.19000244140625,297.41949462890625,288.195556640625,1.0,0.2227731943130493,1.0,1.0,0.3329796493053436,1.0,-1.111872315406799,0.871760904788971,0.2401113808155059,0.6016265153884888,0.0,0.0,0.0,28.33454704284668,25.0,-2017.53173828125,-0.0,131.8060760498047,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718994140625,0.5565876960754395,0.1049247309565544,0.0457653179764747,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40673828125,0.7229249477386475,0.1041991934180259,0.100926749408245,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3454895019531,0.8617426753044128,0.1815203875303268,0.1281055063009262,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718994140625,0.5565876960754395,0.050000000745058,0.0481930822134017,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.37847900390625,0.7743779420852661,0.1303710341453552,0.5934961438179016,287.3554382324219,286.1499938964844,281.658203125,280.0099792480469,284.0780944824219,297.3831787109375,287.15106201171875,1.0,0.2219131141901016,1.0,1.0,0.2732236683368683,1.0,-1.0998947620391846,0.9368964433670044,0.1629982739686966,0.6689367294311523,0.0,0.0,0.0,28.636653900146484,25.0,-2326.185302734375,-0.0,129.34527587890625,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60919189453125,0.7224088311195374,0.1007981225848198,0.087387777864933,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865478515625,0.7371239066123962,0.1014780774712562,0.0982261598110199,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5265808105469,0.8850643634796143,0.179381862282753,0.1267266720533371,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369689941406,0.5768742561340332,0.050000000745058,0.0480666346848011,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5581359863281,0.7945125102996826,0.1282930523157119,0.5846946835517883,286.53253173828125,286.1499938964844,281.6948547363281,280.0306701660156,283.40777587890625,297.3485412597656,286.3450012207031,1.0,0.2220124751329422,1.0,1.0,0.2225148379802703,1.0,-1.1342297792434692,1.0149273872375488,0.119302362203598,0.740085780620575,0.0,0.0,0.0,25.911788940429688,25.0,-2368.65380859375,-0.0,133.11517333984375,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.6856042742729187,0.0873445495963096,0.0820154473185539,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7026620507240295,0.0953138098120689,0.0925471782684326,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.850866436958313,0.1737038642168045,0.1230481043457984,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905822753906,0.5569024085998535,0.050000000745058,0.048190951347351,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7605293393135071,0.1226768568158149,0.5615125298500061,285.0352478027344,286.25,281.7773132324219,280.07867431640625,282.1307373046875,297.2691650390625,284.8787536621094,1.0,0.2203941643238067,1.0,1.0,0.1120500192046165,1.0,-1.0888956785202026,1.0693029165267944,0.0195927154272794,0.8027639389038086,0.0,0.0,0.0,28.468461990356445,25.0,-2127.447265625,-0.0,126.35478973388672,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.6856042742729187,0.0873445495963096,0.0820154473185539,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7026620507240295,0.0953138098120689,0.0925471782684326,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.850866436958313,0.1737038642168045,0.1230481043457984,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905822753906,0.5569024085998535,0.050000000745058,0.048190951347351,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7605293393135071,0.1226768568158149,0.5615125298500061,285.0352478027344,286.25,281.7773132324219,280.07867431640625,282.1307373046875,297.2691650390625,284.8787536621094,1.0,0.2203941643238067,1.0,1.0,0.1120500192046165,1.0,-1.0888956785202026,1.0693029165267944,0.0195927154272794,0.8027639389038086,0.0,0.0,0.0,28.468461990356445,25.0,-2127.447265625,-0.0,126.35478973388672,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4028015136719,0.662188708782196,0.082615815103054,0.0772684440016746,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3913269042969,0.6855311989784241,0.0923898667097091,0.0897840484976768,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388977050781,0.8360192775726318,0.1707484126091003,0.1210527867078781,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4955749511719,0.548220694065094,0.050000000745058,0.0482532829046249,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3652648925781,0.7453500032424927,0.119679756462574,0.5485552549362183,284.3446960449219,286.25,281.81982421875,280.1042175292969,281.8300476074219,297.2311706542969,284.2004089355469,1.0,0.2190954685211181,1.0,1.0,0.056817602366209,1.0,-1.0620081424713137,1.0614477396011353,0.0005604618345387,0.7997020483016968,0.0,0.0,0.0,29.69137382507324,25.0,-1963.89599609375,-0.0,121.95883178710938,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8715209960937,0.6445330381393433,0.0788141638040542,0.073480024933815,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86138916015625,0.6710534691810608,0.0896417871117591,0.0871409326791763,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8247985839844,0.823863685131073,0.1678914278745651,0.1190461218357086,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9337158203125,0.5416005849838257,0.050000000745058,0.048305157572031,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8429260253906,0.7327739000320435,0.116743117570877,0.5354129076004028,283.8290405273437,286.3500061035156,281.8631591796875,280.1307983398437,281.905517578125,297.1959533691406,283.73394775390625,1.0,0.2175898104906082,1.0,1.0,0.0892416462302208,1.0,-1.0361665487289429,1.0322602987289429,0.0039062465075403,0.7751225233078003,0.0,0.0,0.0,30.664554595947266,25.0,-1583.484130859375,-0.0,117.502197265625,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.46002197265625,0.6287394762039185,0.0751082822680473,0.0697646662592887,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4530944824219,0.6569242477416992,0.0866031870245933,0.0841253623366355,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4317321777344,0.8120556473731995,0.1648323386907577,0.1167662665247917,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.492431640625,0.5359740853309631,0.050000000745058,0.0483527742326259,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.44219970703125,0.7202585339546204,0.1134437695145607,0.519964873790741,283.434326171875,286.3500061035156,281.9189758300781,280.165771484375,282.2901611328125,297.15850830078125,283.3834228515625,1.0,0.2155084609985351,1.0,1.0,0.1301299929618835,1.0,-1.0068639516830444,0.9788172841072084,0.0280466843396425,0.7268902659416199,0.0,0.0,0.0,31.48751449584961,25.0,-1054.125244140625,-0.0,112.13701629638672,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3343811035156,0.6219013929367065,0.0734035894274711,0.068039633333683,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33038330078125,0.6506900191307068,0.0850770324468612,0.0825740545988082,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.319580078125,0.8068634867668152,0.1633979082107544,0.1156469136476516,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3521423339844,0.5339162349700928,0.050000000745058,0.0483711175620555,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3246765136719,0.714443027973175,0.1117916703224182,0.5119711756706238,283.3208312988281,286.45001220703125,281.9523010253906,280.18707275390625,282.6748352050781,297.1407470703125,283.3008117675781,1.0,0.2142463028430938,1.0,1.0,0.1540897339582443,1.0,-0.9920136332511902,0.9411724805831908,0.0508411861956119,0.6918832659721375,0.0,0.0,0.0,31.75897026062012,25.0,-717.0447387695312,-0.0,109.24848175048828,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2977600097656,0.6119170188903809,0.0707916766405105,0.0653393864631652,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.298095703125,0.6419720649719238,0.0825372040271759,0.0799211263656616,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.29949951171875,0.8004326224327087,0.1613522469997406,0.1139426156878471,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.29736328125,0.5321261286735535,0.050000000745058,0.0483875796198844,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2987365722656,0.7059004902839661,0.1091157346963882,0.4985260367393493,283.2992858886719,286.45001220703125,282.02294921875,280.23321533203125,283.2113342285156,297.1140441894531,283.3045349121094,1.0,0.2116499990224838,1.0,1.0,0.2039214223623275,1.0,-0.967421293258667,0.8888130187988281,0.078608252108097,0.6437786817550659,0.0,0.0,0.0,31.863494873046875,25.0,-215.42776489257807,-0.0,104.03986358642578,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.30914306640625,0.6098577380180359,0.0701998993754386,0.0647239387035369,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3099975585937,0.6402605772018433,0.0819177031517028,0.0792680457234382,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3129577636719,0.7995484471321106,0.1609433740377426,0.1135881468653678,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.30712890625,0.5321038961410522,0.050000000745058,0.0483878217637538,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3113708496094,0.7042721509933472,0.1084890365600586,0.4953214824199676,283.3125,286.54998779296875,282.04461669921875,280.24761962890625,283.3758544921875,297.1083679199219,283.3233642578125,1.0,0.2108946293592453,1.0,1.0,0.2189378142356872,1.0,-0.961626410484314,0.8740061521530151,0.0876202508807182,0.6299669742584229,0.0,0.0,0.0,31.7963809967041,25.0,-107.6485595703125,-0.0,102.68936920166016,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6345520019531,0.6051010489463806,0.0684892013669014,0.0628418624401092,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.6361485123634338,0.0799199789762497,0.0770843625068664,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6798095703125,0.7995730638504028,0.1601715832948684,0.1127292811870575,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6089782714844,0.533708930015564,0.050000000745058,0.0483733043074607,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.661865234375,0.7010993957519531,0.1066450774669647,0.4852906167507171,283.6744079589844,286.6499938964844,282.1400146484375,280.3125,285.23126220703125,297.09442138671875,283.77740478515625,1.0,0.2078571021556854,1.0,1.0,0.3505774736404419,1.0,-0.9436549544334412,0.739876925945282,0.2037780582904815,0.4990956485271454,0.0,0.0,0.0,31.184955596923828,25.0,664.1279907226562,-0.0,97.8876724243164,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6345520019531,0.6051010489463806,0.0684892013669014,0.0628418624401092,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.6361485123634338,0.0799199789762497,0.0770843625068664,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6798095703125,0.7995730638504028,0.1601715832948684,0.1127292811870575,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6089782714844,0.533708930015564,0.050000000745058,0.0483733043074607,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.661865234375,0.7010993957519531,0.1066450774669647,0.4852906167507171,283.6744079589844,286.6499938964844,282.1400146484375,280.3125,285.23126220703125,297.09442138671875,283.77740478515625,1.0,0.2078571021556854,1.0,1.0,0.3505774736404419,1.0,-0.9436549544334412,0.739876925945282,0.2037780582904815,0.4990956485271454,0.0,0.0,0.0,31.184955596923828,25.0,664.1279907226562,-0.0,97.8876724243164,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.608825147151947,0.0685352236032486,0.0624033994972705,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6384703516960144,0.0793428644537925,0.0761207565665245,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8077372312545776,0.161839947104454,0.113373689353466,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554260253906,0.5388075113296509,0.050000000745058,0.0483289249241352,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.7058270573616028,0.1066759452223777,0.4828585386276245,284.7935791015625,286.75,282.23834228515625,280.3818664550781,287.7303771972656,297.1002502441406,284.9806823730469,1.0,0.205398291349411,1.0,1.0,0.4822171330451965,1.0,-0.9397675395011902,0.5839563012123108,0.3558112382888794,0.3441611528396606,0.0,0.0,0.0,29.98573112487793,25.0,1578.884765625,-0.0,95.10802459716795,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.608825147151947,0.0685352236032486,0.0624033994972705,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6384703516960144,0.0793428644537925,0.0761207565665245,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8077372312545776,0.161839947104454,0.113373689353466,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554260253906,0.5388075113296509,0.050000000745058,0.0483289249241352,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.7058270573616028,0.1066759452223777,0.4828585386276245,284.7935791015625,286.75,282.23834228515625,280.3818664550781,287.7303771972656,297.1002502441406,284.9806823730469,1.0,0.205398291349411,1.0,1.0,0.4822171330451965,1.0,-0.9397675395011902,0.5839563012123108,0.3558112382888794,0.3441611528396606,0.0,0.0,0.0,29.98573112487793,25.0,1578.884765625,-0.0,95.10802459716795,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.6144782304763794,0.0692901015281677,0.0628258660435676,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.6427063941955566,0.0796491205692291,0.0761846378445625,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547790527344,0.8154081702232361,0.1637400090694427,0.1144221946597099,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.384033203125,0.5430720448493958,0.050000000745058,0.0482939444482326,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5143127441406,0.7118462920188904,0.1074971482157707,0.4851434230804443,285.5420227050781,286.75,282.2886047363281,280.4182434082031,288.7969055175781,297.1109924316406,285.7449035644531,1.0,0.2044878453016281,1.0,1.0,0.5480369329452515,1.0,-0.944307029247284,0.5229776501655579,0.4213293790817261,0.2825085520744324,0.0,0.0,0.0,29.142333984375,25.0,1885.6798095703125,-0.0,94.64595794677734,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21795654296875,0.6221970319747925,0.070475235581398,0.0636574476957321,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24041748046875,0.6491718888282776,0.0803077965974807,0.0765985697507858,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3183898925781,0.8252725601196289,0.1662526577711105,0.1159322783350944,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.5485854148864746,0.050000000745058,0.0482513159513473,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27996826171875,0.7198874950408936,0.1088039129972457,0.4897137582302093,286.3061828613281,286.8500061035156,282.33953857421875,280.4557800292969,289.3024597167969,297.1261291503906,286.4876708984375,1.0,0.2038344591856002,1.0,1.0,0.579076886177063,1.0,-0.9530457854270936,0.5017389059066772,0.4513069093227386,0.2597017288208008,0.0,0.0,0.0,28.16049766540528,25.0,1939.018310546875,-0.0,94.81706237792967,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4632263183594,0.6421520113945007,0.0735827386379242,0.0661635622382164,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774169921875,0.6674680113792419,0.0822439491748809,0.0781613662838935,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.850146472454071,0.1721687167882919,0.1198169961571693,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4063415527344,0.5622880458831787,0.050000000745058,0.0481559410691261,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5071716308594,0.7401806116104126,0.1122874617576599,0.5037273168563843,287.5262756347656,286.95001220703125,282.4434509277344,280.53436279296875,289.95458984375,297.1629333496094,287.66229248046875,1.0,0.2033219039440155,1.0,1.0,0.6411567330360413,1.0,-0.9792936444282532,0.4779912531375885,0.5013024210929871,0.2311848551034927,0.0,0.0,0.0,26.05103302001953,25.0,1678.288818359375,-0.0,96.71849822998048,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4632263183594,0.6421520113945007,0.0735827386379242,0.0661635622382164,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774169921875,0.6674680113792419,0.0822439491748809,0.0781613662838935,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.850146472454071,0.1721687167882919,0.1198169961571693,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4063415527344,0.5622880458831787,0.050000000745058,0.0481559410691261,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5071716308594,0.7401806116104126,0.1122874617576599,0.5037273168563843,287.5262756347656,286.95001220703125,282.4434509277344,280.53436279296875,289.95458984375,297.1629333496094,287.66229248046875,1.0,0.2033219039440155,1.0,1.0,0.6411567330360413,1.0,-0.9792936444282532,0.4779912531375885,0.5013024210929871,0.2311848551034927,0.0,0.0,0.0,26.05103302001953,25.0,1678.288818359375,-0.0,96.71849822998048,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45867919921875,0.6670875549316406,0.077169582247734,0.069209411740303,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.46783447265625,0.6900649666786194,0.0845720693469047,0.0801977217197418,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.51373291015625,0.8798645734786987,0.1784747838973999,0.1241030916571617,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.407958984375,0.577699601650238,0.050000000745058,0.0480627603828907,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4916687011719,0.7648892402648926,0.1163285672664642,0.5209226012229919,288.50640869140625,287.04998779296875,282.54998779296875,280.6177062988281,290.383544921875,297.20098876953125,288.6115417480469,1.0,0.2037821561098098,1.0,1.0,0.7032365798950195,1.0,-1.011062741279602,0.4696008265018463,0.5414619445800781,0.2169485539197921,0.0,0.0,0.0,24.07464027404785,25.0,1363.99853515625,-0.0,100.07461547851562,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45867919921875,0.6670875549316406,0.077169582247734,0.069209411740303,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.46783447265625,0.6900649666786194,0.0845720693469047,0.0801977217197418,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.51373291015625,0.8798645734786987,0.1784747838973999,0.1241030916571617,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.407958984375,0.577699601650238,0.050000000745058,0.0480627603828907,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4916687011719,0.7648892402648926,0.1163285672664642,0.5209226012229919,288.50640869140625,287.04998779296875,282.54998779296875,280.6177062988281,290.383544921875,297.20098876953125,288.6115417480469,1.0,0.2037821561098098,1.0,1.0,0.7032365798950195,1.0,-1.011062741279602,0.4696008265018463,0.5414619445800781,0.2169485539197921,0.0,0.0,0.0,24.07464027404785,25.0,1363.99853515625,-0.0,100.07461547851562,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.156005859375,0.695456862449646,0.0809265971183776,0.0724975243210792,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600036621094,0.7142747640609741,0.0870062261819839,0.0824184119701385,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1844787597656,0.9127721190452576,0.1847026795148849,0.1284384131431579,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1233825683594,0.5935927033424377,0.050000000745058,0.0479783415794372,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17303466796875,0.7928725481033325,0.1205149069428443,0.5393226742744446,289.1806640625,287.1499938964844,282.6585693359375,280.70709228515625,290.217529296875,297.23602294921875,289.2326354980469,1.0,0.2050824910402298,1.0,1.0,0.6482840180397034,1.0,-1.0448609590530396,0.5045329332351685,0.5403280854225159,0.2455149888992309,0.0,0.0,0.0,22.363252639770508,25.0,885.2280883789062,-0.0,104.50472259521484,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
