time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200520,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.156005859375,0.695456862449646,0.0809265971183776,0.0724975243210792,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600036621094,0.7142747640609741,0.0870062261819839,0.0824184119701385,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1844787597656,0.9127721190452576,0.1847026795148849,0.1284384131431579,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1233825683594,0.5935927033424377,0.050000000745058,0.0479783415794372,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17303466796875,0.7928725481033325,0.1205149069428443,0.5393226742744446,289.1806640625,287.1499938964844,282.6585693359375,280.70709228515625,290.217529296875,297.23602294921875,289.2326354980469,1.0,0.2050824910402298,1.0,1.0,0.6482840180397034,1.0,-1.0448609590530396,0.5045329332351685,0.5403280854225159,0.2455149888992309,0.0,0.0,0.0,22.363252639770508,25.0,885.2280883789062,-0.0,104.50472259521484,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46600341796875,0.7208380699157715,0.0843571722507476,0.0756210014224052,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.46710205078125,0.7341185808181763,0.089141346514225,0.0844699367880821,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755249023437,0.9459591507911682,0.1900958716869354,0.1323310732841491,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4525451660156,0.607275664806366,0.050000000745058,0.0479129925370216,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.8182621002197266,0.1242711395025253,0.5565212368965149,289.4742736816406,287.25,282.7686462402344,280.8034362792969,289.8613586425781,297.2627258300781,289.4900207519531,1.0,0.2069978564977646,1.0,1.0,0.5933313965797424,1.0,-1.0763102769851685,0.5517066121101379,0.5246036052703857,0.2867080271244049,0.0,0.0,0.0,21.119096755981445,25.0,417.5215148925781,-0.0,109.4598159790039,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46600341796875,0.7208380699157715,0.0843571722507476,0.0756210014224052,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.46710205078125,0.7341185808181763,0.089141346514225,0.0844699367880821,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755249023437,0.9459591507911682,0.1900958716869354,0.1323310732841491,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4525451660156,0.607275664806366,0.050000000745058,0.0479129925370216,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.8182621002197266,0.1242711395025253,0.5565212368965149,289.4742736816406,287.25,282.7686462402344,280.8034362792969,289.8613586425781,297.2627258300781,289.4900207519531,1.0,0.2069978564977646,1.0,1.0,0.5933313965797424,1.0,-1.0763102769851685,0.5517066121101379,0.5246036052703857,0.2867080271244049,0.0,0.0,0.0,21.119096755981445,25.0,417.5215148925781,-0.0,109.4598159790039,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.510009765625,0.7304716110229492,0.0858567878603935,0.0770180225372314,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5102233886719,0.7421013712882996,0.0900171026587486,0.0853423699736595,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5116577148437,0.958803653717041,0.192359983921051,0.1340012699365615,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5057067871094,0.6124619245529175,0.050000000745058,0.047889657318592,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5111389160156,0.8280114531517029,0.1258734464645385,0.5640561580657959,289.5115051269531,287.25,282.8242492675781,280.8540954589844,289.6195678710937,297.2720642089844,289.5114440917969,1.0,0.2080962210893631,1.0,1.0,0.5658551454544067,1.0,-1.0900558233261108,0.5797725915908813,0.5102832317352295,0.3121389746665954,0.0,0.0,0.0,20.712526321411133,25.0,208.88690185546875,-0.0,111.95545196533205,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4769287109375,0.7383504509925842,0.08717692643404,0.0782735124230384,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4763488769531,0.7485063672065735,0.0907337814569473,0.0860829725861549,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4683837890625,0.9684388637542723,0.1942909657955169,0.1354578584432602,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.484130859375,0.6162359118461609,0.050000000745058,0.0478727370500564,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.472412109375,0.8358361124992371,0.1272469162940979,0.5706782937049866,289.4698181152344,287.3500061035156,282.8802185058594,280.9063415527344,289.1422119140625,297.27850341796875,289.4440612792969,1.0,0.2092405408620834,1.0,1.0,0.5204736590385437,1.0,-1.1021294593811035,0.6275566816329956,0.4745727777481079,0.357526421546936,0.0,0.0,0.0,20.45132064819336,25.0,-46.58953857421875,-0.0,114.38153839111328,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0152282714844,0.7463998198509216,0.0889571160078048,0.0801507607102394,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0133056640625,0.7536755204200745,0.0914444401860237,0.0869978293776512,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9803771972656,0.9764020442962646,0.196657508611679,0.1374843269586563,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05975341796875,0.6183890700340271,0.050000000745058,0.0478630401194095,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9957275390625,0.8429948687553406,0.1289602071046829,0.5800260305404663,288.98565673828125,287.45001220703125,282.9933166503906,281.0154113769531,287.81072998046875,297.2802124023437,288.9056701660156,1.0,0.2114885002374649,1.0,1.0,0.4297106862068176,1.0,-1.1191258430480957,0.7478471398353577,0.3712787926197052,0.4745130538940429,0.0,0.0,0.0,20.458084106445312,25.0,-674.6723022460938,-0.0,118.61753845214844,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0152282714844,0.7463998198509216,0.0889571160078048,0.0801507607102394,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0133056640625,0.7536755204200745,0.0914444401860237,0.0869978293776512,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9803771972656,0.9764020442962646,0.196657508611679,0.1374843269586563,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05975341796875,0.6183890700340271,0.050000000745058,0.0478630401194095,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9957275390625,0.8429948687553406,0.1289602071046829,0.5800260305404663,288.98565673828125,287.45001220703125,282.9933166503906,281.0154113769531,287.81072998046875,297.2802124023437,288.9056701660156,1.0,0.2114885002374649,1.0,1.0,0.4297106862068176,1.0,-1.1191258430480957,0.7478471398353577,0.3712787926197052,0.4745130538940429,0.0,0.0,0.0,20.458084106445312,25.0,-674.6723022460938,-0.0,118.61753845214844,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1373291015625,0.7402344346046448,0.0892185196280479,0.080777607858181,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1353759765625,0.7450084090232849,0.0908864066004753,0.0868223309516906,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0862121582031,0.966594934463501,0.196492001414299,0.1378576159477234,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2079162597656,0.6114646792411804,0.050000000745058,0.0478938370943069,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1086730957031,0.8348333835601807,0.1288569420576095,0.5818971991539001,288.0939025878906,287.54998779296875,283.10791015625,281.1302490234375,286.3041076660156,297.26397705078125,287.9804992675781,1.0,0.2133199125528335,1.0,1.0,0.3389477133750915,1.0,-1.1224048137664795,0.8749235272407532,0.2474812865257263,0.6010739803314209,0.0,0.0,0.0,21.31572151184082,25.0,-1198.8720703125,-0.0,121.1502685546875,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1373291015625,0.7402344346046448,0.0892185196280479,0.080777607858181,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1353759765625,0.7450084090232849,0.0908864066004753,0.0868223309516906,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0862121582031,0.966594934463501,0.196492001414299,0.1378576159477234,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2079162597656,0.6114646792411804,0.050000000745058,0.0478938370943069,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1086730957031,0.8348333835601807,0.1288569420576095,0.5818971991539001,288.0939025878906,287.54998779296875,283.10791015625,281.1302490234375,286.3041076660156,297.26397705078125,287.9804992675781,1.0,0.2133199125528335,1.0,1.0,0.3389477133750915,1.0,-1.1224048137664795,0.8749235272407532,0.2474812865257263,0.6010739803314209,0.0,0.0,0.0,21.31572151184082,25.0,-1198.8720703125,-0.0,121.1502685546875,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2251281738281,0.7232791781425476,0.0881494954228401,0.0801245868206024,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2241516113281,0.7262839078903198,0.0891901180148124,0.0855106115341186,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.18756103515625,0.9404699802398682,0.1941633820533752,0.1365890800952911,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2806701660156,0.5970856547355652,0.050000000745058,0.0479606315493583,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038879394531,0.8149027824401855,0.1270613968372345,0.5758081674575806,287.193115234375,287.6499938964844,283.2240295410156,281.2504272460937,285.73004150390625,297.2327880859375,287.1138610839844,1.0,0.214372843503952,1.0,1.0,0.3030970394611358,1.0,-1.1113004684448242,0.9145058393478394,0.1967945992946624,0.6431487798690796,0.0,0.0,0.0,22.87549591064453,25.0,-1146.002685546875,-0.0,121.3661117553711,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2251281738281,0.7232791781425476,0.0881494954228401,0.0801245868206024,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2241516113281,0.7262839078903198,0.0891901180148124,0.0855106115341186,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.18756103515625,0.9404699802398682,0.1941633820533752,0.1365890800952911,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2806701660156,0.5970856547355652,0.050000000745058,0.0479606315493583,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038879394531,0.8149027824401855,0.1270613968372345,0.5758081674575806,287.193115234375,287.6499938964844,283.2240295410156,281.2504272460937,285.73004150390625,297.2327880859375,287.1138610839844,1.0,0.214372843503952,1.0,1.0,0.3030970394611358,1.0,-1.1113004684448242,0.9145058393478394,0.1967945992946624,0.6431487798690796,0.0,0.0,0.0,22.87549591064453,25.0,-1146.002685546875,-0.0,121.3661117553711,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627136230469,0.7050974369049072,0.0868020057678222,0.0789926424622535,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623474121094,0.7065370678901672,0.0871083959937095,0.0836666375398635,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5311889648437,0.9129113554954528,0.1912543028593063,0.1346642822027206,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.5831358432769775,0.050000000745058,0.0480321869254112,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54510498046875,0.7930351495742798,0.124590054154396,0.5655741691589355,286.53594970703125,287.75,283.34161376953125,281.37554931640625,285.2988586425781,297.1983337402344,286.4683532714844,1.0,0.2146254628896713,1.0,1.0,0.2672463655471802,1.0,-1.093221664428711,0.940481960773468,0.15273979306221,0.6730004549026489,0.0,0.0,0.0,24.46244239807129,25.0,-955.6800537109376,-0.0,119.89329528808594,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627136230469,0.7050974369049072,0.0868020057678222,0.0789926424622535,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623474121094,0.7065370678901672,0.0871083959937095,0.0836666375398635,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5311889648437,0.9129113554954528,0.1912543028593063,0.1346642822027206,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.5831358432769775,0.050000000745058,0.0480321869254112,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54510498046875,0.7930351495742798,0.124590054154396,0.5655741691589355,286.53594970703125,287.75,283.34161376953125,281.37554931640625,285.2988586425781,297.1983337402344,286.4683532714844,1.0,0.2146254628896713,1.0,1.0,0.2672463655471802,1.0,-1.093221664428711,0.940481960773468,0.15273979306221,0.6730004549026489,0.0,0.0,0.0,24.46244239807129,25.0,-955.6800537109376,-0.0,119.89329528808594,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2725830078125,0.6969980597496033,0.0861908867955207,0.0784455388784408,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724609375,0.6972365975379944,0.0860279873013496,0.08268653601408,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435607910156,0.902033030986786,0.1897641122341156,0.1336521059274673,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119812011719,0.5773562788963318,0.050000000745058,0.0480641610920429,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564697265625,0.7833613753318787,0.1232659816741943,0.5598833560943604,286.2479553222656,287.75,283.4009704589844,281.4398498535156,285.1146240234375,297.1830444335937,286.18572998046875,1.0,0.2145035117864608,1.0,1.0,0.2493210285902023,1.0,-1.0833818912506104,0.9501698613166808,0.1332120299339294,0.684769332408905,0.0,0.0,0.0,25.14958953857422,25.0,-869.530029296875,-0.0,118.77313995361328,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03106689453125,0.6898816227912903,0.0856699794530868,0.0779608488082885,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312194824219,0.6886529326438904,0.0849405601620674,0.0816869288682937,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8927096128463745,0.1883026510477066,0.1326394230127334,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0607604980469,0.5722491145133972,0.050000000745058,0.0480937287211418,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.7745832204818726,0.1219359710812568,0.5540493726730347,286.0147399902344,287.8500061035156,283.460693359375,281.50518798828125,285.4080810546875,297.1702880859375,285.98486328125,1.0,0.214240163564682,1.0,1.0,0.2766840755939483,1.0,-1.0734180212020874,0.9177547693252563,0.155663251876831,0.6545578837394714,0.0,0.0,0.0,25.76483917236328,25.0,-642.568115234375,-0.0,117.4750518798828,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.6810691356658936,0.0853669345378875,0.0774756446480751,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.024169921875,0.6760460138320923,0.0831756517291069,0.07990063726902,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.8799608945846558,0.1863289773464203,0.1310312747955322,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.5655102133750916,0.050000000745058,0.0481348633766174,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.7620875239372253,0.1198268607258796,0.5437765121459961,286.03271484375,287.95001220703125,283.5812683105469,281.6388854980469,286.2843933105469,297.1522216796875,286.0592956542969,1.0,0.2134428173303604,1.0,1.0,0.3314101696014404,1.0,-1.0564777851104736,0.8422890305519104,0.2141887694597244,0.5826750993728638,0.0,0.0,0.0,26.57452392578125,25.0,-6.843641757965088,-0.0,114.86868286132812,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.6810691356658936,0.0853669345378875,0.0774756446480751,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.024169921875,0.6760460138320923,0.0831756517291069,0.07990063726902,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.8799608945846558,0.1863289773464203,0.1310312747955322,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.5655102133750916,0.050000000745058,0.0481348633766174,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.7620875239372253,0.1198268607258796,0.5437765121459961,286.03271484375,287.95001220703125,283.5812683105469,281.6388854980469,286.2843933105469,297.1522216796875,286.0592956542969,1.0,0.2134428173303604,1.0,1.0,0.3314101696014404,1.0,-1.0564777851104736,0.8422890305519104,0.2141887694597244,0.5826750993728638,0.0,0.0,0.0,26.57452392578125,25.0,-6.843641757965088,-0.0,114.86868286132812,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3753356933594,0.6815006136894226,0.0863042995333671,0.0780429616570472,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735656738281,0.6715430617332458,0.0822658389806747,0.0788346827030181,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996276855469,0.8772867918014526,0.1861284077167511,0.1305808126926422,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34539794921875,0.5642673373222351,0.050000000745058,0.0481427758932113,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3877258300781,0.7581355571746826,0.1188886165618896,0.5382113456726074,286.3954772949219,288.04998779296875,283.70330810546875,281.7762145996094,287.2667236328125,297.15008544921875,286.4540100097656,1.0,0.2126073092222213,1.0,1.0,0.3861362338066101,1.0,-1.048664689064026,0.7667194604873657,0.2819451987743377,0.5085942149162292,0.0,0.0,0.0,26.656753540039062,25.0,473.3082885742188,-0.0,113.14474487304688,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3753356933594,0.6815006136894226,0.0863042995333671,0.0780429616570472,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735656738281,0.6715430617332458,0.0822658389806747,0.0788346827030181,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996276855469,0.8772867918014526,0.1861284077167511,0.1305808126926422,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34539794921875,0.5642673373222351,0.050000000745058,0.0481427758932113,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3877258300781,0.7581355571746826,0.1188886165618896,0.5382113456726074,286.3954772949219,288.04998779296875,283.70330810546875,281.7762145996094,287.2667236328125,297.15008544921875,286.4540100097656,1.0,0.2126073092222213,1.0,1.0,0.3861362338066101,1.0,-1.048664689064026,0.7667194604873657,0.2819451987743377,0.5085942149162292,0.0,0.0,0.0,26.656753540039062,25.0,473.3082885742188,-0.0,113.14474487304688,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039978027344,0.6900688409805298,0.0884539932012558,0.0796666666865348,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.6741772890090942,0.0822358503937721,0.0785691663622856,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0422058105469,0.8833056688308716,0.1876475512981414,0.1313144713640213,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529113769531,0.5675347447395325,0.050000000745058,0.0481223464012146,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.7616556882858276,0.1191855445504188,0.5379957556724548,287.0353698730469,288.1499938964844,283.82684326171875,281.91668701171875,288.4906311035156,297.16217041015625,287.1279296875,1.0,0.2120257318019867,1.0,1.0,0.4556435644626617,1.0,-1.0508880615234375,0.6785118579864502,0.3723762333393097,0.4200110137462616,0.0,0.0,0.0,26.14788055419922,25.0,895.452392578125,-0.0,112.70574188232422,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039978027344,0.6900688409805298,0.0884539932012558,0.0796666666865348,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.6741772890090942,0.0822358503937721,0.0785691663622856,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0422058105469,0.8833056688308716,0.1876475512981414,0.1313144713640213,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529113769531,0.5675347447395325,0.050000000745058,0.0481223464012146,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.7616556882858276,0.1191855445504188,0.5379957556724548,287.0353698730469,288.1499938964844,283.82684326171875,281.91668701171875,288.4906311035156,297.16217041015625,287.1279296875,1.0,0.2120257318019867,1.0,1.0,0.4556435644626617,1.0,-1.0508880615234375,0.6785118579864502,0.3723762333393097,0.4200110137462616,0.0,0.0,0.0,26.14788055419922,25.0,895.452392578125,-0.0,112.70574188232422,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8538818359375,0.7069969773292542,0.0919327735900878,0.0824467241764068,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462219238281,0.6841220855712891,0.0831139981746673,0.0791375786066055,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8961181640625,0.8981917500495911,0.1909151375293731,0.133256509900093,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.5752248167991638,0.050000000745058,0.048076506704092,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.7729713916778564,0.1207730025053024,0.5434371829032898,287.88824462890625,288.25,283.95184326171875,282.0599365234375,289.5914001464844,297.1867980957031,287.9918212890625,1.0,0.2119398415088653,1.0,1.0,0.5251508951187134,1.0,-1.06371009349823,0.606521725654602,0.4571883678436279,0.3458587229251861,0.0,0.0,0.0,25.1395320892334,25.0,1152.27294921875,-0.0,113.85446166992188,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8538818359375,0.7069969773292542,0.0919327735900878,0.0824467241764068,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462219238281,0.6841220855712891,0.0831139981746673,0.0791375786066055,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8961181640625,0.8981917500495911,0.1909151375293731,0.133256509900093,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.5752248167991638,0.050000000745058,0.048076506704092,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.7729713916778564,0.1207730025053024,0.5434371829032898,287.88824462890625,288.25,283.95184326171875,282.0599365234375,289.5914001464844,297.1867980957031,287.9918212890625,1.0,0.2119398415088653,1.0,1.0,0.5251508951187134,1.0,-1.06371009349823,0.606521725654602,0.4571883678436279,0.3458587229251861,0.0,0.0,0.0,25.1395320892334,25.0,1152.27294921875,-0.0,113.85446166992188,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30303955078125,0.717887282371521,0.0941121876239776,0.0842478945851326,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2942199707031,0.69179767370224,0.0838579908013343,0.0797170251607894,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.9090713262557985,0.1931042671203613,0.1346374899148941,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2359924316406,0.5806359648704529,0.050000000745058,0.0480459965765476,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.7816006541252136,0.1220006346702575,0.5481663346290588,288.3363647460937,288.25,284.014892578125,282.1324157714844,290.0474853515625,297.20245361328125,288.4386291503906,1.0,0.2121412009000778,1.0,1.0,0.5599045157432556,1.0,-1.073862910270691,0.5792821049690247,0.4945807754993438,0.3167233765125274,0.0,0.0,0.0,24.49281120300293,25.0,1202.079345703125,-0.0,115.06705474853516,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73046875,0.7297594547271729,0.0965281650424003,0.0862805098295211,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7216186523437,0.701229989528656,0.084769420325756,0.0804661139845848,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76495361328125,0.9232209324836732,0.1955705136060714,0.1362378746271133,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6671447753906,0.5870829224586487,0.050000000745058,0.0480113252997398,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.74591064453125,0.7922269105911255,0.1234634667634964,0.55404132604599,288.75836181640625,288.3500061035156,284.0783386230469,282.2054138183594,290.1664733886719,297.2194519042969,288.8396301269531,1.0,0.2125251740217209,1.0,1.0,0.5612505674362183,1.0,-1.086130976676941,0.5826627612113953,0.5034681558609009,0.3180108964443207,0.0,0.0,0.0,23.77914047241211,25.0,1117.7674560546875,-0.0,116.69499206542967,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3031616210937,0.7565402388572693,0.1015994548797607,0.0907203629612922,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2968444824219,0.7218542695045471,0.0867929831147193,0.0822625607252121,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32257080078125,0.9551107883453368,0.2006087601184845,0.1397019177675247,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2630310058594,0.601241409778595,0.050000000745058,0.0479407310485839,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3111877441406,0.8161723613739014,0.1266483515501022,0.5677171945571899,289.3186340332031,288.45001220703125,284.2062683105469,282.3526916503906,290.2823486328125,297.2523803710937,289.3690795898437,1.0,0.2138158529996872,1.0,1.0,0.5639426708221436,1.0,-1.1141031980514526,0.5949281454086304,0.5191749930381775,0.3252534568309784,0.0,0.0,0.0,22.37006568908692,25.0,802.089599609375,-0.0,120.91986846923828,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3031616210937,0.7565402388572693,0.1015994548797607,0.0907203629612922,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2968444824219,0.7218542695045471,0.0867929831147193,0.0822625607252121,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32257080078125,0.9551107883453368,0.2006087601184845,0.1397019177675247,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2630310058594,0.601241409778595,0.050000000745058,0.0479407310485839,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3111877441406,0.8161723613739014,0.1266483515501022,0.5677171945571899,289.3186340332031,288.45001220703125,284.2062683105469,282.3526916503906,290.2823486328125,297.2523803710937,289.3690795898437,1.0,0.2138158529996872,1.0,1.0,0.5639426708221436,1.0,-1.1141031980514526,0.5949281454086304,0.5191749930381775,0.3252534568309784,0.0,0.0,0.0,22.37006568908692,25.0,802.089599609375,-0.0,120.91986846923828,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7050476074219,0.785205602645874,0.1066497266292572,0.0952125117182731,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6997375488281,0.7411099076271057,0.0888326987624168,0.0841370075941085,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.71832275390625,0.982258439064026,0.2053291946649551,0.1430108100175857,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6740417480469,0.6145044565200806,0.050000000745058,0.0478801913559436,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71014404296875,0.8385924100875854,0.1298020780086517,0.581676721572876,289.71551513671875,288.54998779296875,284.335693359375,282.50128173828125,290.3955078125,297.2805480957031,289.7519836425781,1.0,0.215666577219963,1.0,1.0,0.5666347146034241,1.0,-1.1423994302749634,0.6072996258735657,0.5350998044013977,0.3326152861118316,0.0,0.0,0.0,21.23129272460937,25.0,576.35693359375,-0.0,125.91615295410156,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7050476074219,0.785205602645874,0.1066497266292572,0.0952125117182731,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6997375488281,0.7411099076271057,0.0888326987624168,0.0841370075941085,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.71832275390625,0.982258439064026,0.2053291946649551,0.1430108100175857,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6740417480469,0.6145044565200806,0.050000000745058,0.0478801913559436,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71014404296875,0.8385924100875854,0.1298020780086517,0.581676721572876,289.71551513671875,288.54998779296875,284.335693359375,282.50128173828125,290.3955078125,297.2805480957031,289.7519836425781,1.0,0.215666577219963,1.0,1.0,0.5666347146034241,1.0,-1.1423994302749634,0.6072996258735657,0.5350998044013977,0.3326152861118316,0.0,0.0,0.0,21.23129272460937,25.0,576.35693359375,-0.0,125.91615295410156,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8988342285156,0.7981550693511963,0.1114933118224144,0.0996459200978279,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8982849121094,0.7467332482337952,0.0907322615385055,0.0859933570027351,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89959716796875,0.9888564944267272,0.2100048810243606,0.1461465805768966,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8933410644531,0.614944338798523,0.050000000745058,0.0478780940175056,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.899169921875,0.845262348651886,0.1327014565467834,0.5951358675956726,289.8994140625,288.6499938964844,284.466552734375,282.6507263183594,290.02001953125,297.30474853515625,289.89862060546875,1.0,0.2176062017679214,1.0,1.0,0.5201649069786072,1.0,-1.1550626754760742,0.6579606533050537,0.4971020817756653,0.3800691068172455,0.0,0.0,0.0,21.35173797607422,25.0,219.21778869628903,-0.0,131.13856506347656,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8988342285156,0.7981550693511963,0.1114933118224144,0.0996459200978279,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8982849121094,0.7467332482337952,0.0907322615385055,0.0859933570027351,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89959716796875,0.9888564944267272,0.2100048810243606,0.1461465805768966,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8933410644531,0.614944338798523,0.050000000745058,0.0478780940175056,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.899169921875,0.845262348651886,0.1327014565467834,0.5951358675956726,289.8994140625,288.6499938964844,284.466552734375,282.6507263183594,290.02001953125,297.30474853515625,289.89862060546875,1.0,0.2176062017679214,1.0,1.0,0.5201649069786072,1.0,-1.1550626754760742,0.6579606533050537,0.4971020817756653,0.3800691068172455,0.0,0.0,0.0,21.35173797607422,25.0,219.21778869628903,-0.0,131.13856506347656,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945251464844,0.8156431913375854,0.1156367659568786,0.1035278514027595,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978210449219,0.7573078274726868,0.0921917036175727,0.0874715074896812,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.788818359375,0.9722118377685548,0.214753583073616,0.1343491673469543,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8103942871094,0.6202218532562256,0.050000000745058,0.0478545762598514,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79248046875,0.8574713468551636,0.1349022984504699,0.6058021783828735,289.7896728515625,288.75,284.598876953125,282.8005065917969,289.5086364746094,297.327880859375,289.7674865722656,1.0,0.2196566313505172,1.0,1.0,0.4736950099468231,1.0,-1.1747509241104126,0.7241611480712891,0.4505897462368011,0.4433944523334503,0.0,0.0,0.0,21.062084197998047,28.0,-122.04996490478516,-0.0,134.2172088623047,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945251464844,0.8156431913375854,0.1156367659568786,0.1035278514027595,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978210449219,0.7573078274726868,0.0921917036175727,0.0874715074896812,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.788818359375,0.9722118377685548,0.214753583073616,0.1343491673469543,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8103942871094,0.6202218532562256,0.050000000745058,0.0478545762598514,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.79248046875,0.8574713468551636,0.1349022984504699,0.6058021783828735,289.7896728515625,288.75,284.598876953125,282.8005065917969,289.5086364746094,297.327880859375,289.7674865722656,1.0,0.2196566313505172,1.0,1.0,0.4736950099468231,1.0,-1.1747509241104126,0.7241611480712891,0.4505897462368011,0.4433944523334503,0.0,0.0,0.0,21.062084197998047,28.0,-122.04996490478516,-0.0,134.2172088623047,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6711730957031,0.8190869092941284,0.1173717528581619,0.1051920875906944,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6762084960937,0.7582223415374756,0.0926977396011352,0.0880255103111267,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6632995605469,0.9727127552032472,0.2167413234710693,0.1349200159311294,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6955261230469,0.6197089552879333,0.050000000745058,0.0478567741811275,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6684265136719,0.8585602045059204,0.1356614679098129,0.6097480654716492,289.6644287109375,288.75,284.66558837890625,282.8753662109375,289.2249450683594,297.3368835449219,289.6338195800781,1.0,0.2211056649684906,1.0,1.0,0.4504601061344147,1.0,-1.1830044984817505,0.7599878907203674,0.4230166375637054,0.4775390923023224,0.0,0.0,0.0,21.24150276184082,28.0,-261.2074584960937,-0.0,136.8285675048828,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
