time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202560,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5113830566406,0.8199818730354309,0.1188759729266166,0.10665775090456,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5177307128906,0.7568210363388062,0.0930448174476623,0.0884401649236679,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.501953125,0.9746413826942444,0.2181243747472763,0.137183591723442,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5423278808594,0.617671012878418,0.050000000745058,0.0478657260537147,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5082702636719,0.8569916486740112,0.1361799240112304,0.612670361995697,289.5034484863281,288.8500061035156,284.732666015625,282.9501342773437,288.9639892578125,297.34210205078125,289.4679870605469,1.0,0.2228102385997772,1.0,1.0,0.4300501644611358,1.0,-1.1914970874786377,0.7940076589584351,0.3974893987178802,0.5098472833633423,0.0,0.0,0.0,21.59638977050781,31.0,-368.78997802734375,-0.0,139.91360473632812,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.134521484375,0.8193227648735046,0.1212625131011009,0.1090070754289627,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1426696777344,0.7519549131393433,0.0932880043983459,0.0888348221778869,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1224060058594,0.991346001625061,0.2186545729637146,0.1491220891475677,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1730651855469,0.6127517819404602,0.050000000745058,0.047887522727251,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1312561035156,0.8514552116394043,0.1365332603454589,0.6153867840766907,289.1252136230469,288.95001220703125,284.8678894042969,283.0990905761719,288.44293212890625,297.3382263183594,289.0830993652344,1.0,0.2269626557826995,1.0,1.0,0.3892303109169006,1.0,-1.2123680114746094,0.8671221733093262,0.3452458083629608,0.5787642598152161,0.0,0.0,0.0,22.465612411499023,25.0,-512.7047119140625,-0.0,147.6597442626953,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.134521484375,0.8193227648735046,0.1212625131011009,0.1090070754289627,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1426696777344,0.7519549131393433,0.0932880043983459,0.0888348221778869,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1224060058594,0.991346001625061,0.2186545729637146,0.1491220891475677,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1730651855469,0.6127517819404602,0.050000000745058,0.047887522727251,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1312561035156,0.8514552116394043,0.1365332603454589,0.6153867840766907,289.1252136230469,288.95001220703125,284.8678894042969,283.0990905761719,288.44293212890625,297.3382263183594,289.0830993652344,1.0,0.2269626557826995,1.0,1.0,0.3892303109169006,1.0,-1.2123680114746094,0.8671221733093262,0.3452458083629608,0.5787642598152161,0.0,0.0,0.0,22.465612411499023,25.0,-512.7047119140625,-0.0,147.6597442626953,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6992492675781,0.8183243274688721,0.1229118853807449,0.1106672212481498,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.708740234375,0.746991753578186,0.0929691046476364,0.088682509958744,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860656738281,0.9915211200714112,0.2166533917188644,0.1520836502313614,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7425537109375,0.6087506413459778,0.050000000745058,0.0479053258895874,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961669921875,0.8457502722740173,0.1360367536544799,0.6141889095306396,288.6894226074219,289.04998779296875,285.00457763671875,283.2468566894531,287.9231872558594,297.31671142578125,288.6434326171875,1.0,0.2279253453016281,1.0,1.0,0.3484104573726654,1.0,-1.215827465057373,0.9298455119132996,0.2859818935394287,0.6408069133758545,0.0,0.0,0.0,22.98429107666016,25.0,-598.378662109375,-0.0,149.84063720703125,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6992492675781,0.8183243274688721,0.1229118853807449,0.1106672212481498,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.708740234375,0.746991753578186,0.0929691046476364,0.088682509958744,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860656738281,0.9915211200714112,0.2166533917188644,0.1520836502313614,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7425537109375,0.6087506413459778,0.050000000745058,0.0479053258895874,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6961669921875,0.8457502722740173,0.1360367536544799,0.6141889095306396,288.6894226074219,289.04998779296875,285.00457763671875,283.2468566894531,287.9231872558594,297.31671142578125,288.6434326171875,1.0,0.2279253453016281,1.0,1.0,0.3484104573726654,1.0,-1.215827465057373,0.9298455119132996,0.2859818935394287,0.6408069133758545,0.0,0.0,0.0,22.98429107666016,25.0,-598.378662109375,-0.0,149.84063720703125,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997497558594,0.8117514848709106,0.1241656616330146,0.1118582859635353,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.7371950149536133,0.0923080220818519,0.0881386250257492,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39617919921875,0.9791842103004456,0.2148081511259079,0.1507736146450042,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41558837890625,0.6010211706161499,0.050000000745058,0.0479410663247108,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.39898681640625,0.8344509601593018,0.1349974572658538,0.6100688576698303,288.3970947265625,289.1499938964844,285.1427001953125,283.3929443359375,288.0829162597656,297.2972106933594,288.3861694335937,1.0,0.2285164296627044,1.0,1.0,0.3564452826976776,1.0,-1.210667848587036,0.9167777895927428,0.293890118598938,0.6290393471717834,0.0,0.0,0.0,23.816007614135746,25.0,-352.2159729003906,-0.0,149.9831085205078,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997497558594,0.8117514848709106,0.1241656616330146,0.1118582859635353,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.7371950149536133,0.0923080220818519,0.0881386250257492,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39617919921875,0.9791842103004456,0.2148081511259079,0.1507736146450042,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41558837890625,0.6010211706161499,0.050000000745058,0.0479410663247108,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.39898681640625,0.8344509601593018,0.1349974572658538,0.6100688576698303,288.3970947265625,289.1499938964844,285.1427001953125,283.3929443359375,288.0829162597656,297.2972106933594,288.3861694335937,1.0,0.2285164296627044,1.0,1.0,0.3564452826976776,1.0,-1.210667848587036,0.9167777895927428,0.293890118598938,0.6290393471717834,0.0,0.0,0.0,23.816007614135746,25.0,-352.2159729003906,-0.0,149.9831085205078,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8085327744483948,0.1258672922849655,0.1132806316018104,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7303128838539124,0.0918236300349235,0.0876414328813552,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.9701007008552552,0.2139373421669006,0.1500057727098465,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.5956161022186279,0.050000000745058,0.0479671955108642,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8263652324676514,0.1341619938611984,0.6060587763786316,288.3529663085937,289.25,285.2822570800781,283.5367736816406,288.3011169433594,297.29083251953125,288.3543701171875,1.0,0.2287878394126892,1.0,1.0,0.3644800782203674,1.0,-1.2060731649398804,0.9018243551254272,0.3042488396167755,0.6150923371315002,0.0,0.0,0.0,24.40867805480957,25.0,-106.00150299072266,-0.0,149.86012268066406,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8085327744483948,0.1258672922849655,0.1132806316018104,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7303128838539124,0.0918236300349235,0.0876414328813552,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.9701007008552552,0.2139373421669006,0.1500057727098465,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536071777344,0.5956161022186279,0.050000000745058,0.0479671955108642,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8263652324676514,0.1341619938611984,0.6060587763786316,288.3529663085937,289.25,285.2822570800781,283.5367736816406,288.3011169433594,297.29083251953125,288.3543701171875,1.0,0.2287878394126892,1.0,1.0,0.3644800782203674,1.0,-1.2060731649398804,0.9018243551254272,0.3042488396167755,0.6150923371315002,0.0,0.0,0.0,24.40867805480957,25.0,-106.00150299072266,-0.0,149.86012268066406,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3689270019531,0.8090956807136536,0.12693452835083,0.1141794696450233,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3677978515625,0.7286192774772644,0.0916979238390922,0.0874902531504631,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3702697753906,0.9679558277130128,0.2138330340385437,0.1498638391494751,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36505126953125,0.5943366289138794,0.050000000745058,0.0479735247790813,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3691101074219,0.8242801427841187,0.133896067738533,0.6046546697616577,288.369873046875,289.25,285.3525695800781,283.6076965332031,288.411376953125,297.29022216796875,288.3756408691406,1.0,0.2288770973682403,1.0,1.0,0.3684974908828735,1.0,-1.2051217555999756,0.8952648043632507,0.3098568916320801,0.608755886554718,0.0,0.0,0.0,24.55403709411621,25.0,-18.169384002685547,-0.0,149.8784637451172,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4170837402344,0.8107991218566895,0.1281438469886779,0.1152006089687347,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4134826660156,0.727850079536438,0.0916545614600181,0.0874108299612999,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4213256835937,0.9671332240104676,0.2139199376106262,0.1498566418886184,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049072265625,0.5937811136245728,0.050000000745058,0.0479762926697731,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41754150390625,0.8232357501983643,0.1337441653013229,0.6037150621414185,288.4200439453125,289.3500061035156,285.4232482910156,283.6778259277344,288.689208984375,297.28857421875,288.4400634765625,1.0,0.2289604693651199,1.0,1.0,0.3861552476882934,1.0,-1.2051180601119995,0.8704522252082825,0.3346658945083618,0.5840277075767517,0.0,0.0,0.0,24.61899185180664,25.0,111.0068588256836,-0.0,149.9923858642578,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182312011719,0.8185737729072571,0.1312521249055862,0.1177580282092094,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7085876464844,0.7299777865409851,0.0919538959860801,0.0875530689954757,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275085449219,0.9706817269325256,0.2149528563022613,0.1503553688526153,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6824035644531,0.5955102443695068,0.050000000745058,0.0479677133262157,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7188720703125,0.825314998626709,0.1339869052171707,0.6038737893104553,288.7247009277344,289.45001220703125,285.565673828125,283.8155517578125,289.3028869628906,297.2922668457031,288.7634582519531,1.0,0.2292106747627258,1.0,1.0,0.4214707314968109,1.0,-1.209134578704834,0.8208585977554321,0.3882760107517242,0.5337864756584167,0.0,0.0,0.0,24.44991874694824,25.0,391.2706604003906,-0.0,150.77383422851562,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7182312011719,0.8185737729072571,0.1312521249055862,0.1177580282092094,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7085876464844,0.7299777865409851,0.0919538959860801,0.0875530689954757,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275085449219,0.9706817269325256,0.2149528563022613,0.1503553688526153,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6824035644531,0.5955102443695068,0.050000000745058,0.0479677133262157,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7188720703125,0.825314998626709,0.1339869052171707,0.6038737893104553,288.7247009277344,289.45001220703125,285.565673828125,283.8155517578125,289.3028869628906,297.2922668457031,288.7634582519531,1.0,0.2292106747627258,1.0,1.0,0.4214707314968109,1.0,-1.209134578704834,0.8208585977554321,0.3882760107517242,0.5337864756584167,0.0,0.0,0.0,24.44991874694824,25.0,391.2706604003906,-0.0,150.77383422851562,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402587890625,0.8332260847091675,0.1354319006204605,0.1212386265397071,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12774658203125,0.7380021214485168,0.0928355753421783,0.0882182717323303,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1509704589844,0.981694996356964,0.2171840518712997,0.1516845077276229,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09429931640625,0.6015902757644653,0.050000000745058,0.0479383431375026,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.140380859375,0.8340693116188049,0.1350523084402084,0.6075801849365234,289.1475830078125,289.54998779296875,285.7095031738281,283.9493408203125,289.89404296875,297.3055419921875,289.1940612792969,1.0,0.2297529131174087,1.0,1.0,0.4567862153053283,1.0,-1.2201169729232788,0.7770296931266785,0.4430873394012451,0.4879319667816162,0.0,0.0,0.0,23.85841560363769,25.0,563.2008056640625,-0.0,152.73020935058594,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402587890625,0.8332260847091675,0.1354319006204605,0.1212386265397071,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12774658203125,0.7380021214485168,0.0928355753421783,0.0882182717323303,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1509704589844,0.981694996356964,0.2171840518712997,0.1516845077276229,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09429931640625,0.6015902757644653,0.050000000745058,0.0479383431375026,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.140380859375,0.8340693116188049,0.1350523084402084,0.6075801849365234,289.1475830078125,289.54998779296875,285.7095031738281,283.9493408203125,289.89404296875,297.3055419921875,289.1940612792969,1.0,0.2297529131174087,1.0,1.0,0.4567862153053283,1.0,-1.2201169729232788,0.7770296931266785,0.4430873394012451,0.4879319667816162,0.0,0.0,0.0,23.85841560363769,25.0,563.2008056640625,-0.0,152.73020935058594,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4094543457031,0.845385730266571,0.1383764147758484,0.1237393245100975,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3973999023437,0.7456369400024414,0.0936166122555732,0.0888582617044448,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4189147949219,0.9907872080802916,0.2189931124448776,0.1528289169073104,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,289.3641662597656,0.6071073412895203,0.050000000745058,0.0479127019643783,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4092102050781,0.8424741625785828,0.1360453367233276,0.6114266514778137,289.4158630371094,289.54998779296875,285.7961120605469,284.02716064453125,290.1152038574219,297.3170471191406,289.4568176269531,1.0,0.230281189084053,1.0,1.0,0.467616319656372,1.0,-1.22984516620636,0.7671223282814026,0.4627228677272796,0.4761573076248169,0.0,0.0,0.0,23.35100746154785,25.0,580.416748046875,-0.0,154.54055786132812,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5697937011719,0.854406476020813,0.1404814571142196,0.1255612969398498,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5586242675781,0.7514057159423828,0.0942206904292106,0.0893767699599266,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5782775878906,0.9964520335197448,0.2203411757946014,0.1534502506256103,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5281982421875,0.6110045313835144,0.050000000745058,0.0478951223194599,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5693359375,0.8488138914108276,0.1368213444948196,0.614593505859375,289.5754699707031,289.6499938964844,285.8547668457031,284.0786437988281,290.2494812011719,297.3256530761719,289.6138916015625,1.0,0.2307233065366745,1.0,1.0,0.4749139547348022,1.0,-1.2369977235794067,0.7614363431930542,0.4755614101886749,0.4691254198551178,0.0,0.0,0.0,23.01193618774414,25.0,566.1303100585938,-0.0,155.98159790039062,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428405761719,0.8659975528717041,0.1459652632474899,0.1303985714912414,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9322204589844,0.7562810778617859,0.0958969518542289,0.0908987373113632,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.948974609375,0.9797334671020508,0.2251735478639602,0.1437364369630813,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9039001464844,0.611655592918396,0.050000000745058,0.0478921718895435,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94195556640625,0.853807270526886,0.1389936804771423,0.6239195466041565,289.9473876953125,289.75,286.00146484375,284.2028503417969,290.569091796875,297.35028076171875,289.9828491210937,1.0,0.2316691428422927,1.0,1.0,0.4930416643619537,1.0,-1.2439900636672974,0.7417392134666443,0.5022509098052979,0.4481370449066162,0.0,0.0,0.0,23.03909683227539,25.0,526.0245971679688,-0.0,158.15255737304688,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428405761719,0.8659975528717041,0.1459652632474899,0.1303985714912414,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9322204589844,0.7562810778617859,0.0958969518542289,0.0908987373113632,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.948974609375,0.9797334671020508,0.2251735478639602,0.1437364369630813,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9039001464844,0.611655592918396,0.050000000745058,0.0478921718895435,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94195556640625,0.853807270526886,0.1389936804771423,0.6239195466041565,289.9473876953125,289.75,286.00146484375,284.2028503417969,290.569091796875,297.35028076171875,289.9828491210937,1.0,0.2316691428422927,1.0,1.0,0.4930416643619537,1.0,-1.2439900636672974,0.7417392134666443,0.5022509098052979,0.4481370449066162,0.0,0.0,0.0,23.03909683227539,25.0,526.0245971679688,-0.0,158.15255737304688,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.12060546875,0.8757379055023193,0.1488264203071594,0.1329196244478225,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.11016845703125,0.7620843052864075,0.096823900938034,0.0917349085211753,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1259460449219,0.977381944656372,0.2282126545906067,0.1405954658985138,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0823059082031,0.6145686507225037,0.050000000745058,0.0478791408240795,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195373535156,0.8600877523422241,0.140202447772026,0.6290975213050842,290.124755859375,289.75,286.0753479003906,284.2628479003906,290.72381591796875,297.3641357421875,290.15924072265625,1.0,0.2322326749563217,1.0,1.0,0.5021055340766907,1.0,-1.2508059740066528,0.7342041730880737,0.5166017413139343,0.4392946064472198,0.0,0.0,0.0,22.810401916503903,25.0,508.5194091796875,-0.0,159.68699645996094,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2808837890625,0.8858272433280945,0.1517603397369384,0.1355086266994476,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.27252197265625,0.7681904435157776,0.0977981686592102,0.0926218703389167,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28436279296875,0.9748475551605223,0.2314177006483078,0.1374306827783584,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2483215332031,0.6174467206001282,0.050000000745058,0.0478662624955177,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799072265625,0.8666951060295105,0.141474962234497,0.6346046328544617,290.2837829589844,289.8500061035156,286.1495666503906,284.32135009765625,290.7245788574219,297.378662109375,290.30712890625,1.0,0.2328466325998306,1.0,1.0,0.4951597154140472,1.0,-1.2577742338180542,0.7455572485923767,0.5122169852256775,0.449262797832489,0.0,0.0,0.0,22.59203338623047,28.0,436.9205627441406,-0.0,161.36256408691406,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4398193359375,0.9012139439582824,0.1575547456741333,0.1407366842031479,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4363708496094,0.77649986743927,0.0997293442487716,0.0944528207182884,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44091796875,0.9725557565689088,0.2376355677843094,0.134738489985466,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4263610839844,0.6198703646659851,0.050000000745058,0.0478554144501686,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4393005371094,0.87546306848526,0.143969789147377,0.6458842158317566,290.4408569335937,289.95001220703125,286.299072265625,284.4334716796875,290.6695556640625,297.4051513671875,290.4508972167969,1.0,0.2355002015829086,1.0,1.0,0.4812681078910827,1.0,-1.27653968334198,0.774415910243988,0.5021237730979919,0.4743628799915313,0.0,0.0,0.0,22.609628677368164,31.0,244.7655487060547,-0.0,167.26824951171875,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4398193359375,0.9012139439582824,0.1575547456741333,0.1407366842031479,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4363708496094,0.77649986743927,0.0997293442487716,0.0944528207182884,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44091796875,0.9725557565689088,0.2376355677843094,0.134738489985466,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4263610839844,0.6198703646659851,0.050000000745058,0.0478554144501686,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4393005371094,0.87546306848526,0.143969789147377,0.6458842158317566,290.4408569335937,289.95001220703125,286.299072265625,284.4334716796875,290.6695556640625,297.4051513671875,290.4508972167969,1.0,0.2355002015829086,1.0,1.0,0.4812681078910827,1.0,-1.27653968334198,0.774415910243988,0.5021237730979919,0.4743628799915313,0.0,0.0,0.0,22.609628677368164,31.0,244.7655487060547,-0.0,167.26824951171875,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5116271972656,0.9099330902099608,0.1630770564079284,0.1457617729902267,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101928710937,0.7792014479637146,0.1015110909938812,0.0961849465966224,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5119934082031,0.9740493297576904,0.242814153432846,0.1364751607179641,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5058288574219,0.618307888507843,0.050000000745058,0.0478621497750282,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113525390625,0.8778299689292908,0.1462002694606781,0.6562512516975403,290.5119934082031,290.04998779296875,286.45001220703125,284.5386047363281,290.61151123046875,297.42340087890625,290.5158996582031,1.0,0.2393542677164077,1.0,1.0,0.4673765003681183,1.0,-1.2991864681243896,0.8066949248313904,0.4924915134906769,0.502117395401001,0.0,0.0,0.0,23.13900375366211,34.0,118.19313049316406,-0.0,175.72372436523438,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5116271972656,0.9099330902099608,0.1630770564079284,0.1457617729902267,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101928710937,0.7792014479637146,0.1015110909938812,0.0961849465966224,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5119934082031,0.9740493297576904,0.242814153432846,0.1364751607179641,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5058288574219,0.618307888507843,0.050000000745058,0.0478621497750282,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113525390625,0.8778299689292908,0.1462002694606781,0.6562512516975403,290.5119934082031,290.04998779296875,286.45001220703125,284.5386047363281,290.61151123046875,297.42340087890625,290.5158996582031,1.0,0.2393542677164077,1.0,1.0,0.4673765003681183,1.0,-1.2991864681243896,0.8066949248313904,0.4924915134906769,0.502117395401001,0.0,0.0,0.0,23.13900375366211,34.0,118.19313049316406,-0.0,175.72372436523438,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.510986328125,0.9121825098991394,0.1683132052421569,0.1505530327558517,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5121459960937,0.7767016291618347,0.1030993983149528,0.097761683166027,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5106506347656,0.9785650372505188,0.2466556429862976,0.1421474069356918,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5145568847656,0.6131366491317749,0.050000000745058,0.0478850007057189,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.51123046875,0.8742523789405823,0.1480945497751236,0.6652711629867554,290.5106811523437,290.1499938964844,286.6034240722656,284.6410522460937,290.4779357910156,297.4326171875,290.5067443847656,1.0,0.2441877126693725,1.0,1.0,0.4469082355499267,1.0,-1.3244929313659668,0.8512124419212341,0.473280519247055,0.541543185710907,0.0,0.0,0.0,24.128511428833008,37.0,3.895754098892212,-0.0,186.3944702148437,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.510986328125,0.9121825098991394,0.1683132052421569,0.1505530327558517,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5121459960937,0.7767016291618347,0.1030993983149528,0.097761683166027,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5106506347656,0.9785650372505188,0.2466556429862976,0.1421474069356918,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5145568847656,0.6131366491317749,0.050000000745058,0.0478850007057189,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.51123046875,0.8742523789405823,0.1480945497751236,0.6652711629867554,290.5106811523437,290.1499938964844,286.6034240722656,284.6410522460937,290.4779357910156,297.4326171875,290.5067443847656,1.0,0.2441877126693725,1.0,1.0,0.4469082355499267,1.0,-1.3244929313659668,0.8512124419212341,0.473280519247055,0.541543185710907,0.0,0.0,0.0,24.128511428833008,37.0,3.895754098892212,-0.0,186.3944702148437,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4463806152344,0.9083101153373718,0.1731842160224914,0.1550444066524505,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.7696474194526672,0.1044369786977768,0.0991280227899551,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4455871582031,0.9847840070724488,0.2489483505487442,0.1513231247663498,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4554138183594,0.6044614315032959,0.050000000745058,0.0479239709675312,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4469909667969,0.8654966354370117,0.1495691835880279,0.6725584268569946,290.44580078125,290.25,286.76031494140625,284.74542236328125,290.33709716796875,297.4328308105469,290.438232421875,1.0,0.2497871816158294,1.0,1.0,0.4264400005340576,1.0,-1.3513331413269043,0.8990335464477539,0.4522995352745056,0.5839446187019348,0.0,0.0,0.0,25.560810089111328,40.0,-77.62521362304688,-0.0,199.00477600097656,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4463806152344,0.9083101153373718,0.1731842160224914,0.1550444066524505,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.7696474194526672,0.1044369786977768,0.0991280227899551,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4455871582031,0.9847840070724488,0.2489483505487442,0.1513231247663498,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4554138183594,0.6044614315032959,0.050000000745058,0.0479239709675312,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4469909667969,0.8654966354370117,0.1495691835880279,0.6725584268569946,290.44580078125,290.25,286.76031494140625,284.74542236328125,290.33709716796875,297.4328308105469,290.438232421875,1.0,0.2497871816158294,1.0,1.0,0.4264400005340576,1.0,-1.3513331413269043,0.8990335464477539,0.4522995352745056,0.5839446187019348,0.0,0.0,0.0,25.560810089111328,40.0,-77.62521362304688,-0.0,199.00477600097656,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4010314941406,0.9046261310577391,0.1754911094903946,0.1571759134531021,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4040222167969,0.7647832632064819,0.1050115004181861,0.0997267961502075,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4000244140625,0.9880136847496032,0.2494956851005554,0.1569899469614029,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.411865234375,0.5990408658981323,0.050000000745058,0.0479494296014308,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.8596117496490479,0.1501487642526626,0.6755152940750122,290.400390625,290.25,286.8399353027344,284.7982177734375,290.2674255371094,297.43023681640625,290.3916931152344,1.0,0.252809077501297,1.0,1.0,0.4162058532238006,1.0,-1.3649929761886597,0.9237950444221495,0.4411979615688324,0.605938732624054,0.0,0.0,0.0,26.43618392944336,40.0,-105.4524917602539,-0.0,205.9416046142578,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35723876953125,0.9001522660255432,0.1777280122041702,0.1592410504817962,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3594665527344,0.7592553496360779,0.1055300384759903,0.1002731546759605,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.9910718202590942,0.2496552020311355,0.1632239520549774,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3664245605469,0.5930153131484985,0.050000000745058,0.0479788742959499,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3577880859375,0.8529852628707886,0.1506329476833343,0.6780402660369873,290.3568115234375,290.3500061035156,286.9203186035156,284.8514404296875,290.26690673828125,297.4263916015625,290.3519897460937,1.0,0.2559449672698974,1.0,1.0,0.4123624861240387,1.0,-1.3786777257919312,0.9392315149307252,0.439446210861206,0.6186225414276123,0.0,0.0,0.0,27.41356086730957,28.0,-99.5848388671875,-0.0,213.2469482421875,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3277893066406,0.9114804863929749,0.1821830421686172,0.163221925497055,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.328369140625,0.7641461491584778,0.1064763143658638,0.1011799424886703,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32763671875,0.9899665117263794,0.2502192556858063,0.1608500629663467,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3301696777344,0.5953181982040405,0.050000000745058,0.0479673370718956,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.32794189453125,0.857441246509552,0.1514424234628677,0.681810200214386,290.32769775390625,290.45001220703125,287.083251953125,284.9588623046875,290.28582763671875,297.4210205078125,290.32623291015625,1.0,0.256205290555954,1.0,1.0,0.4046757817268371,1.0,-1.386221408843994,0.9565334916114808,0.4296879768371582,0.6345479488372803,0.0,0.0,0.0,27.256563186645508,25.0,-51.19282913208008,-0.0,215.69577026367188,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3277893066406,0.9114804863929749,0.1821830421686172,0.163221925497055,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.328369140625,0.7641461491584778,0.1064763143658638,0.1011799424886703,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32763671875,0.9899665117263794,0.2502192556858063,0.1608500629663467,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3301696777344,0.5953181982040405,0.050000000745058,0.0479673370718956,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.32794189453125,0.857441246509552,0.1514424234628677,0.681810200214386,290.32769775390625,290.45001220703125,287.083251953125,284.9588623046875,290.28582763671875,297.4210205078125,290.32623291015625,1.0,0.256205290555954,1.0,1.0,0.4046757817268371,1.0,-1.386221408843994,0.9565334916114808,0.4296879768371582,0.6345479488372803,0.0,0.0,0.0,27.256563186645508,25.0,-51.19282913208008,-0.0,215.69577026367188,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.9308122992515564,0.1867597103118896,0.1672655493021011,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.7740448713302612,0.107413962483406,0.1020324081182479,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.9863860011100768,0.2526018917560577,0.154036059975624,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.6018715500831604,0.050000000745058,0.0479357428848743,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.8674034476280212,0.1522283107042312,0.6851668357849121,290.31890869140625,290.54998779296875,287.2488098144531,285.0674133300781,290.3077392578125,297.4216613769531,290.31884765625,1.0,0.2554735541343689,1.0,1.0,0.3969890475273132,1.0,-1.3879088163375854,0.9702945351600648,0.4176143109798431,0.6479237675666809,0.0,0.0,0.0,26.48787498474121,28.0,-19.03821563720703,-0.0,214.5240631103516,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.9308122992515564,0.1867597103118896,0.1672655493021011,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.7740448713302612,0.107413962483406,0.1020324081182479,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.9863860011100768,0.2526018917560577,0.154036059975624,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.6018715500831604,0.050000000745058,0.0479357428848743,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.8674034476280212,0.1522283107042312,0.6851668357849121,290.31890869140625,290.54998779296875,287.2488098144531,285.0674133300781,290.3077392578125,297.4216613769531,290.31884765625,1.0,0.2554735541343689,1.0,1.0,0.3969890475273132,1.0,-1.3879088163375854,0.9702945351600648,0.4176143109798431,0.6479237675666809,0.0,0.0,0.0,26.48787498474121,28.0,-19.03821563720703,-0.0,214.5240631103516,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
