time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204660,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.376220703125,0.944314420223236,0.1915704011917114,0.1714910268783569,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3725891113281,0.7796928286552429,0.1084207221865654,0.1029435247182846,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3768005371094,0.984710156917572,0.2559156715869903,0.1512010246515274,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36395263671875,0.6045767068862915,0.050000000745058,0.0479230657219886,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3750305175781,0.8726436495780945,0.1531156450510025,0.6888921856880188,290.3766174316406,290.6499938964844,287.4167175292969,285.1768493652344,290.5084533691406,297.42559814453125,290.38690185546875,1.0,0.2563366889953613,1.0,1.0,0.404784083366394,1.0,-1.395124077796936,0.9628205895423888,0.4323034882545471,0.6389787197113037,0.0,0.0,0.0,26.28608131408692,31.0,85.99298095703125,-0.0,216.74166870117188,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.376220703125,0.944314420223236,0.1915704011917114,0.1714910268783569,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3725891113281,0.7796928286552429,0.1084207221865654,0.1029435247182846,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3768005371094,0.984710156917572,0.2559156715869903,0.1512010246515274,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36395263671875,0.6045767068862915,0.050000000745058,0.0479230657219886,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3750305175781,0.8726436495780945,0.1531156450510025,0.6888921856880188,290.3766174316406,290.6499938964844,287.4167175292969,285.1768493652344,290.5084533691406,297.42559814453125,290.38690185546875,1.0,0.2563366889953613,1.0,1.0,0.404784083366394,1.0,-1.395124077796936,0.9628205895423888,0.4323034882545471,0.6389787197113037,0.0,0.0,0.0,26.28608131408692,31.0,85.99298095703125,-0.0,216.74166870117188,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5137634277344,0.95319926738739,0.1969019621610641,0.1761480718851089,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5086364746094,0.7821193337440491,0.1096419245004654,0.1040427833795547,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.514404296875,0.9849187135696412,0.2594354450702667,0.1515432596206665,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.495361328125,0.6042503714561462,0.050000000745058,0.047924481332302,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51202392578125,0.874301016330719,0.1542956382036209,0.6938249468803406,290.51422119140625,290.75,287.5867004394531,285.28692626953125,290.723876953125,297.43292236328125,290.5280456542969,1.0,0.2585253417491913,1.0,1.0,0.4125791490077972,1.0,-1.4083654880523682,0.9582658410072328,0.4500997066497803,0.6317636966705322,0.0,0.0,0.0,26.546375274658203,49.0,173.560302734375,-0.0,222.382064819336,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5137634277344,0.95319926738739,0.1969019621610641,0.1761480718851089,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5086364746094,0.7821193337440491,0.1096419245004654,0.1040427833795547,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.514404296875,0.9849187135696412,0.2594354450702667,0.1515432596206665,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.495361328125,0.6042503714561462,0.050000000745058,0.047924481332302,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51202392578125,0.874301016330719,0.1542956382036209,0.6938249468803406,290.51422119140625,290.75,287.5867004394531,285.28692626953125,290.723876953125,297.43292236328125,290.5280456542969,1.0,0.2585253417491913,1.0,1.0,0.4125791490077972,1.0,-1.4083654880523682,0.9582658410072328,0.4500997066497803,0.6317636966705322,0.0,0.0,0.0,26.546375274658203,49.0,173.560302734375,-0.0,222.382064819336,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59600830078125,0.9472864866256714,0.1997696757316589,0.1786874681711197,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59033203125,0.7755431532859802,0.1103513017296791,0.1047118380665779,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968933105469,0.9888665080070496,0.2609659135341644,0.1586273163557052,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.57550048828125,0.5974637866020203,0.050000000745058,0.0479565821588039,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.593994140625,0.8665022850036621,0.1550096571445465,0.6969830989837646,290.59649658203125,290.75,287.6723937988281,285.3421325683594,290.83367919921875,297.4369506835937,290.6116638183594,1.0,0.262528121471405,1.0,1.0,0.4164766669273376,1.0,-1.424538493156433,0.9619145393371582,0.462624043226242,0.6320310235023499,0.0,0.0,0.0,27.63593292236328,49.0,204.78143310546875,-0.0,231.2820739746093,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869506835937,0.9713409543037416,0.2028009444475174,0.1812729984521865,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.68048095703125,0.792628288269043,0.111165314912796,0.105371356010437,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6872253417969,0.9810784459114076,0.2629004120826721,0.1456290930509567,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6776733398437,0.771304726600647,0.1124131083488464,0.0972718745470047,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6846008300781,0.8848668932914734,0.1558314561843872,0.700140118598938,290.6876220703125,290.8500061035156,287.7585144042969,285.3973999023437,290.950439453125,297.4398803710937,290.7046813964844,1.0,0.2690320611000061,1.0,1.0,0.4200109243392944,1.0,-1.4757956266403198,0.9877188205718994,0.4880768060684204,0.6471537947654724,0.0,0.0,0.0,27.070680618286133,67.0,234.5631103515625,-0.0,250.65074157714844,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8942565917969,0.9280381202697754,0.209160178899765,0.1870484352111816,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.7561390399932861,0.1129185780882835,0.1071624755859375,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8958740234375,0.997191309928894,0.2654725015163421,0.1810006201267242,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8869934082031,0.7519333958625793,0.1100999861955642,0.1053327918052673,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915710449219,0.8434655070304871,0.1575515270233154,0.7085660696029663,290.89508056640625,290.95001220703125,287.931884765625,285.50799560546875,291.1709899902344,297.451416015625,290.9120788574219,1.0,0.2859185934066772,1.0,1.0,0.427079439163208,1.0,-1.54718017578125,1.0192899703979492,0.5278902649879456,0.6642498970031738,0.0,0.0,0.0,32.81273651123047,70.0,273.73406982421875,-0.0,296.849609375,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8942565917969,0.9280381202697754,0.209160178899765,0.1870484352111816,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.7561390399932861,0.1129185780882835,0.1071624755859375,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8958740234375,0.997191309928894,0.2654725015163421,0.1810006201267242,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8869934082031,0.7519333958625793,0.1100999861955642,0.1053327918052673,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915710449219,0.8434655070304871,0.1575515270233154,0.7085660696029663,290.89508056640625,290.95001220703125,287.931884765625,285.50799560546875,291.1709899902344,297.451416015625,290.9120788574219,1.0,0.2859185934066772,1.0,1.0,0.427079439163208,1.0,-1.54718017578125,1.0192899703979492,0.5278902649879456,0.6642498970031738,0.0,0.0,0.0,32.81273651123047,70.0,273.73406982421875,-0.0,296.849609375,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.8711860775947571,0.215809091925621,0.1932714134454727,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.7118313908576965,0.114782802760601,0.1092427670955658,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.9409013390541076,0.2656399309635162,0.1860711574554443,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.7015455961227417,0.1095399260520935,0.1047821268439292,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.7912559509277344,0.1593005955219268,0.7179798483848572,291.1031188964844,291.04998779296875,288.10650634765625,285.61846923828125,291.374267578125,297.4684753417969,291.1190795898437,1.0,0.2996059656143188,1.0,1.0,0.4341479837894439,1.0,-1.5737518072128296,1.0230931043624878,0.5506587028503418,0.6628268361091614,0.0,0.0,0.0,41.92533493041992,73.0,282.5673217773437,-0.0,333.7878112792969,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.8711860775947571,0.215809091925621,0.1932714134454727,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.7118313908576965,0.114782802760601,0.1092427670955658,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.9409013390541076,0.2656399309635162,0.1860711574554443,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.7015455961227417,0.1095399260520935,0.1047821268439292,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.7912559509277344,0.1593005955219268,0.7179798483848572,291.1031188964844,291.04998779296875,288.10650634765625,285.61846923828125,291.374267578125,297.4684753417969,291.1190795898437,1.0,0.2996059656143188,1.0,1.0,0.4341479837894439,1.0,-1.5737518072128296,1.0230931043624878,0.5506587028503418,0.6628268361091614,0.0,0.0,0.0,41.92533493041992,73.0,282.5673217773437,-0.0,333.7878112792969,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.8454264402389526,0.2227032780647277,0.1996674537658691,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737121582031,0.6859819293022156,0.1167723312973976,0.1113752126693725,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.9004122018814087,0.2677009999752044,0.1874581426382064,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730712890625,0.6725205779075623,0.1100407168269157,0.1053231433033943,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767028808594,0.7621155977249146,0.161179170012474,0.7275699973106384,291.2792053222656,291.1499938964844,288.2821044921875,285.72857666015625,291.4949951171875,297.4911499023437,291.2909851074219,1.0,0.3110300898551941,1.0,1.0,0.4327642321586609,1.0,-1.5979326963424685,1.0395809412002563,0.5583516359329224,0.6743762493133545,0.0,0.0,0.0,49.4516830444336,61.0,242.51583862304688,-0.0,366.3315734863281,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.8454264402389526,0.2227032780647277,0.1996674537658691,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737121582031,0.6859819293022156,0.1167723312973976,0.1113752126693725,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.9004122018814087,0.2677009999752044,0.1874581426382064,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730712890625,0.6725205779075623,0.1100407168269157,0.1053231433033943,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767028808594,0.7621155977249146,0.161179170012474,0.7275699973106384,291.2792053222656,291.1499938964844,288.2821044921875,285.72857666015625,291.4949951171875,297.4911499023437,291.2909851074219,1.0,0.3110300898551941,1.0,1.0,0.4327642321586609,1.0,-1.5979326963424685,1.0395809412002563,0.5583516359329224,0.6743762493133545,0.0,0.0,0.0,49.4516830444336,61.0,242.51583862304688,-0.0,366.3315734863281,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227905273437,0.8482257127761841,0.2297132015228271,0.2059719413518905,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.418212890625,0.6852216720581055,0.1188277825713157,0.1133568435907363,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.423583984375,0.8970813155174255,0.2704743444919586,0.1893353313207626,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4175720214844,0.669762134552002,0.1111271828413009,0.106280580163002,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208068847656,0.7599716782569885,0.1631344258785247,0.736505389213562,291.4230651855469,291.1499938964844,288.4584655761719,285.8381042480469,291.6088562011719,297.5090637207031,291.4335021972656,1.0,0.3155308663845062,1.0,1.0,0.4313805103302002,1.0,-1.6220122575759888,1.0565264225006104,0.565485954284668,0.6863225102424622,0.0,0.0,0.0,51.29107666015625,49.0,208.2329864501953,-0.0,384.0830993652344,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227905273437,0.8482257127761841,0.2297132015228271,0.2059719413518905,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.418212890625,0.6852216720581055,0.1188277825713157,0.1133568435907363,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.423583984375,0.8970813155174255,0.2704743444919586,0.1893353313207626,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4175720214844,0.669762134552002,0.1111271828413009,0.106280580163002,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208068847656,0.7599716782569885,0.1631344258785247,0.736505389213562,291.4230651855469,291.1499938964844,288.4584655761719,285.8381042480469,291.6088562011719,297.5090637207031,291.4335021972656,1.0,0.3155308663845062,1.0,1.0,0.4313805103302002,1.0,-1.6220122575759888,1.0565264225006104,0.565485954284668,0.6863225102424622,0.0,0.0,0.0,51.29107666015625,49.0,208.2329864501953,-0.0,384.0830993652344,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,297.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4898376464844,0.856903612613678,0.2332722246646881,0.2091023623943328,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4854431152344,0.6912654042243958,0.1198832243680954,0.1143030002713203,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.49053955078125,0.9037650227546692,0.2719879150390625,0.1903319954872131,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4848022460937,0.6748954653739929,0.1118233278393745,0.1068520173430442,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4879150390625,0.7655520439147949,0.1641394197940826,0.7407647371292114,291.49005126953125,291.1499938964844,288.5468444824219,285.8925476074219,291.6656188964844,297.5169372558594,291.5000305175781,1.0,0.315984845161438,1.0,1.0,0.4306886494159698,1.0,-1.6339030265808103,1.0649240016937256,0.568979024887085,0.6922414898872375,0.0,0.0,0.0,50.45661163330078,49.0,196.5722503662109,-0.0,388.1759948730469,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5478820800781,0.870122492313385,0.2368658781051635,0.2122332155704498,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5447082519531,0.7010086178779602,0.1209558546543121,0.1152317225933075,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5483093261719,0.9160081744194032,0.2735487222671509,0.1913456916809082,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5442199707031,0.6838244199752808,0.1125918552279472,0.1074672192335128,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5464782714844,0.7751095294952393,0.1651599556207656,0.7449371814727783,291.5480041503906,291.1499938964844,288.6352844238281,285.9467468261719,291.6795654296875,297.5243530273437,291.554443359375,1.0,0.3155108094215393,1.0,1.0,0.4249365329742431,1.0,-1.6457421779632568,1.0818312168121338,0.5639109015464783,0.7066546678543091,0.0,0.0,0.0,48.73605346679688,37.0,167.87728881835938,-0.0,389.8141174316406,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6133117675781,0.9125742316246032,0.2440071851015091,0.2184237688779831,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.7302323579788208,0.123090274631977,0.117020197212696,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.613525390625,0.9584113955497742,0.2766160070896148,0.1933241784572601,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112365722656,0.7135754823684692,0.114230677485466,0.1087537929415702,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.61248779296875,0.8074730634689331,0.1671582013368606,0.7528567910194397,291.61334228515625,291.1499938964844,288.81231689453125,286.0543212890625,291.6954650878906,297.53662109375,291.61724853515625,1.0,0.312363713979721,1.0,1.0,0.4134323298931122,1.0,-1.668751239776611,1.1169614791870115,0.5517897009849548,0.7369298934936523,0.0,0.0,0.0,43.25750732421875,25.0,105.66289520263672,-0.0,386.96527099609375,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6133117675781,0.9125742316246032,0.2440071851015091,0.2184237688779831,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.7302323579788208,0.123090274631977,0.117020197212696,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.613525390625,0.9584113955497742,0.2766160070896148,0.1933241784572601,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112365722656,0.7135754823684692,0.114230677485466,0.1087537929415702,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.61248779296875,0.8074730634689331,0.1671582013368606,0.7528567910194397,291.61334228515625,291.1499938964844,288.81231689453125,286.0543212890625,291.6954650878906,297.53662109375,291.61724853515625,1.0,0.312363713979721,1.0,1.0,0.4134323298931122,1.0,-1.668751239776611,1.1169614791870115,0.5517897009849548,0.7369298934936523,0.0,0.0,0.0,43.25750732421875,25.0,105.66289520263672,-0.0,386.96527099609375,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6577453613281,0.9787428975105286,0.2510733306407928,0.2245072722434997,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6564636230469,0.7738752365112305,0.1251750886440277,0.1187357828021049,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6578674316406,0.9986366629600524,0.2796940505504608,0.1881702542304992,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65625,0.7546474933624268,0.1159068420529365,0.110066220164299,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6571350097656,0.8536819815635681,0.1690477579832077,0.7601810097694397,291.65777587890625,291.1499938964844,288.9892272949219,286.1605834960937,291.7113952636719,297.54620361328125,291.66046142578125,1.0,0.3067596554756164,1.0,1.0,0.4019280970096588,1.0,-1.6823341846466064,1.1468898057937622,0.535444438457489,0.7642232775688171,0.0,0.0,0.0,36.65231704711914,28.0,69.7992172241211,-0.0,375.5745239257813,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6577453613281,0.9787428975105286,0.2510733306407928,0.2245072722434997,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6564636230469,0.7738752365112305,0.1251750886440277,0.1187357828021049,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6578674316406,0.9986366629600524,0.2796940505504608,0.1881702542304992,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65625,0.7546474933624268,0.1159068420529365,0.110066220164299,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6571350097656,0.8536819815635681,0.1690477579832077,0.7601810097694397,291.65777587890625,291.1499938964844,288.9892272949219,286.1605834960937,291.7113952636719,297.54620361328125,291.66046142578125,1.0,0.3067596554756164,1.0,1.0,0.4019280970096588,1.0,-1.6823341846466064,1.1468898057937622,0.535444438457489,0.7642232775688171,0.0,0.0,0.0,36.65231704711914,28.0,69.7992172241211,-0.0,375.5745239257813,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6632080078125,0.9950962066650392,0.2584072053432464,0.223201647400856,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6637268066406,0.7956770062446594,0.127181202173233,0.1205668896436691,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6632080078125,0.9950962066650392,0.2847562730312347,0.173601284623146,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.663818359375,0.7748288512229919,0.1175702735781669,0.1115570813417434,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6634521484375,0.8755142688751221,0.1708201766014099,0.7678412199020386,291.6632080078125,291.13037109375,289.16583251953125,286.2652893066406,291.6582336425781,297.5553894042969,291.6617736816406,1.0,0.3037930130958557,1.0,1.0,0.3831332921981811,1.0,-1.6764304637908936,1.1785622835159302,0.4978682398796081,0.7969555258750916,0.0,0.0,0.0,34.36583709716797,46.0,11.879642486572266,-0.0,365.8966064453125,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6632080078125,0.9950962066650392,0.2584072053432464,0.223201647400856,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6637268066406,0.7956770062446594,0.127181202173233,0.1205668896436691,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6632080078125,0.9950962066650392,0.2847562730312347,0.173601284623146,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.663818359375,0.7748288512229919,0.1175702735781669,0.1115570813417434,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6634521484375,0.8755142688751221,0.1708201766014099,0.7678412199020386,291.6632080078125,291.13037109375,289.16583251953125,286.2652893066406,291.6582336425781,297.5553894042969,291.6617736816406,1.0,0.3037930130958557,1.0,1.0,0.3831332921981811,1.0,-1.6764304637908936,1.1785622835159302,0.4978682398796081,0.7969555258750916,0.0,0.0,0.0,34.36583709716797,46.0,11.879642486572266,-0.0,365.8966064453125,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6391296386719,0.99633526802063,0.2664776146411896,0.2284735441207885,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.63995361328125,0.7948716878890991,0.1291191577911377,0.1224341243505477,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6391296386719,0.99633526802063,0.2893440127372741,0.1777016371488571,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6400756835937,0.7737146615982056,0.1192131340503692,0.1131373271346092,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6395263671875,0.8730697631835938,0.1725056916475296,0.7755915522575378,291.6391296386719,290.91217041015625,289.341796875,286.3681945800781,291.6160888671875,297.5683898925781,291.637451171875,1.0,0.3090586960315704,1.0,1.0,0.3643384575843811,1.0,-1.7011080980300903,1.2308505773544312,0.4702575802803039,0.8436394929885864,0.0,0.0,0.0,35.46009063720703,64.0,-21.38070678710937,-0.0,382.5739135742188,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6391296386719,0.99633526802063,0.2664776146411896,0.2284735441207885,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.63995361328125,0.7948716878890991,0.1291191577911377,0.1224341243505477,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6391296386719,0.99633526802063,0.2893440127372741,0.1777016371488571,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6400756835937,0.7737146615982056,0.1192131340503692,0.1131373271346092,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6395263671875,0.8730697631835938,0.1725056916475296,0.7755915522575378,291.6391296386719,290.91217041015625,289.341796875,286.3681945800781,291.6160888671875,297.5683898925781,291.637451171875,1.0,0.3090586960315704,1.0,1.0,0.3643384575843811,1.0,-1.7011080980300903,1.2308505773544312,0.4702575802803039,0.8436394929885864,0.0,0.0,0.0,35.46009063720703,64.0,-21.38070678710937,-0.0,382.5739135742188,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6262512207031,0.9979590177536012,0.2699560821056366,0.237152487039566,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6270751953125,0.7886433601379395,0.1300637573003769,0.1233741715550422,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6262512207031,0.9979588985443116,0.2908576726913452,0.1844518482685089,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6272277832031,0.767625093460083,0.1200137510895729,0.1139415353536605,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6266784667969,0.8655891418457031,0.1732935309410095,0.7794060707092285,291.62628173828125,290.803466796875,289.429443359375,286.4189147949219,291.6007995605469,297.5697326660156,291.6246643066406,1.0,0.3143750131130218,1.0,1.0,0.3549410402774811,1.0,-1.726299524307251,1.265782356262207,0.4605171680450439,0.8730987310409546,0.0,0.0,0.0,37.00726318359375,64.0,-28.08441734313965,-0.0,401.2964477539063,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6073303222656,0.9921810030937196,0.2729760706424713,0.244398757815361,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.609130859375,0.7764541506767273,0.1309860050678253,0.1243335828185081,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6072692871094,0.9990000128746032,0.2917059659957886,0.1958952844142913,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6094055175781,0.7560073733329773,0.1207873374223709,0.1147631034255027,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6083068847656,0.8518958687782288,0.1740181744098663,0.7831658124923706,291.6073913574219,290.6024169921875,289.5168762207031,286.4690856933594,291.551025390625,297.5660095214844,291.6031799316406,1.0,0.3211607336997986,1.0,1.0,0.3409079909324646,1.0,-1.7551348209381104,1.3121006488800049,0.4430342614650726,0.9132329821586608,0.0,0.0,0.0,39.5534782409668,67.0,-48.8335189819336,-0.0,425.7406311035156,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5308837890625,0.958934247493744,0.2791158556938171,0.2500745952129364,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5336608886719,0.7465493679046631,0.1326512396335601,0.1261951625347137,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.53076171875,0.9749099016189576,0.2918343842029571,0.204419806599617,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5341186523437,0.7278795838356018,0.12212735414505,0.1163267120718956,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5323791503906,0.8188566565513611,0.1751288026571273,0.7897412180900574,291.531005859375,290.3010559082031,289.6907958984375,286.5677490234375,291.4428405761719,297.55767822265625,291.5251770019531,1.0,0.331485778093338,1.0,1.0,0.3128418326377868,1.0,-1.7843087911605835,1.3874489068984983,0.3968598544597626,0.982582688331604,0.0,0.0,0.0,46.0341796875,70.0,-94.6079559326172,-0.0,463.0627746582031,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5308837890625,0.958934247493744,0.2791158556938171,0.2500745952129364,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5336608886719,0.7465493679046631,0.1326512396335601,0.1261951625347137,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.53076171875,0.9749099016189576,0.2918343842029571,0.204419806599617,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5341186523437,0.7278795838356018,0.12212735414505,0.1163267120718956,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5323791503906,0.8188566565513611,0.1751288026571273,0.7897412180900574,291.531005859375,290.3010559082031,289.6907958984375,286.5677490234375,291.4428405761719,297.55767822265625,291.5251770019531,1.0,0.331485778093338,1.0,1.0,0.3128418326377868,1.0,-1.7843087911605835,1.3874489068984983,0.3968598544597626,0.982582688331604,0.0,0.0,0.0,46.0341796875,70.0,-94.6079559326172,-0.0,463.0627746582031,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44415283203125,0.9290595650672911,0.2852588891983032,0.2558055222034454,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4469299316406,0.7250746488571167,0.13412706553936,0.1278614550828933,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4440612792969,0.9397948384284972,0.2925079464912414,0.2049550712108612,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473876953125,0.7055705189704895,0.1232491061091423,0.117664024233818,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4456787109375,0.7917152643203735,0.1759016066789627,0.7946271896362305,291.4442749023437,290.0083312988281,289.86328125,286.6639404296875,291.3485412597656,297.55010986328125,291.4385070800781,1.0,0.3400740325450897,1.0,1.0,0.2847757041454315,1.0,-1.801472544670105,1.4538038969039917,0.3476685583591461,1.0450458526611328,0.0,0.0,0.0,52.32697296142578,73.0,-113.1219711303711,-0.0,493.1896057128906,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44415283203125,0.9290595650672911,0.2852588891983032,0.2558055222034454,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4469299316406,0.7250746488571167,0.13412706553936,0.1278614550828933,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4440612792969,0.9397948384284972,0.2925079464912414,0.2049550712108612,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473876953125,0.7055705189704895,0.1232491061091423,0.117664024233818,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4456787109375,0.7917152643203735,0.1759016066789627,0.7946271896362305,291.4442749023437,290.0083312988281,289.86328125,286.6639404296875,291.3485412597656,297.55010986328125,291.4385070800781,1.0,0.3400740325450897,1.0,1.0,0.2847757041454315,1.0,-1.801472544670105,1.4538038969039917,0.3476685583591461,1.0450458526611328,0.0,0.0,0.0,52.32697296142578,73.0,-113.1219711303711,-0.0,493.1896057128906,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.9093356728553772,0.2911351025104522,0.261355996131897,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963256835937,0.7098169326782227,0.1354125291109085,0.1293371468782425,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899475097656,0.9133026599884032,0.2932722568511963,0.2056644409894943,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29736328125,0.6887819170951843,0.1241711229085922,0.1187968179583549,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.7722419500350952,0.1763832122087478,0.7981460690498352,291.2904357910156,289.7244873046875,290.0340576171875,286.7574462890625,291.0981750488281,297.5400390625,291.27734375,1.0,0.3474555313587188,1.0,1.0,0.2301708161830902,1.0,-1.816348910331726,1.560351014137268,0.2559978365898132,1.1481130123138428,0.0,0.0,0.0,57.820743560791016,76.0,-208.54298400878903,-0.0,520.015625,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.9093356728553772,0.2911351025104522,0.261355996131897,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963256835937,0.7098169326782227,0.1354125291109085,0.1293371468782425,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899475097656,0.9133026599884032,0.2932722568511963,0.2056644409894943,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29736328125,0.6887819170951843,0.1241711229085922,0.1187968179583549,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.7722419500350952,0.1763832122087478,0.7981460690498352,291.2904357910156,289.7244873046875,290.0340576171875,286.7574462890625,291.0981750488281,297.5400390625,291.27734375,1.0,0.3474555313587188,1.0,1.0,0.2301708161830902,1.0,-1.816348910331726,1.560351014137268,0.2559978365898132,1.1481130123138428,0.0,0.0,0.0,57.820743560791016,76.0,-208.54298400878903,-0.0,520.015625,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.899387538433075,0.2948075532913208,0.2648540437221527,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.7003807425498962,0.1361099928617477,0.1301791667938232,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.8993908166885376,0.293534368276596,0.2059997916221618,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.6791831254959106,0.1246234104037284,0.1194059774279594,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.7612521052360535,0.1764540821313858,0.7994309663772583,291.1615905761719,289.5899963378906,290.1499938964844,286.81988525390625,290.96551513671875,297.5299377441406,291.1496276855469,1.0,0.351921021938324,1.0,1.0,0.1927416175603866,1.0,-1.8242394924163816,1.6237554550170898,0.2004840523004531,1.2096452713012695,0.0,0.0,0.0,61.34980392456055,76.0,-235.1680450439453,-0.0,536.3478393554688,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.8954086303710938,0.29643315076828,0.2663882970809936,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.6964010000228882,0.1363900303840637,0.130520761013031,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10711669921875,0.893795371055603,0.2935981750488281,0.2061060070991516,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.6751754283905029,0.1247918903827667,0.1196417137980461,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.7566916942596436,0.1764294505119323,0.7997225522994995,291.1075134277344,289.4497375488281,290.202880859375,286.8480834960937,290.9188842773437,297.52490234375,291.0964660644531,1.0,0.3538243770599365,1.0,1.0,0.1755659431219101,1.0,-1.8272534608840945,1.6494684219360352,0.1777850240468979,1.2346339225769043,0.0,0.0,0.0,62.91383743286133,79.0,-233.95396423339844,-0.0,543.2991943359375,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
