time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206700,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8897400498390198,0.2989823222160339,0.2687743306159973,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.6905739903450012,0.1367998421192169,0.1310193985700607,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8856195211410522,0.293656975030899,0.2062322944402694,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03497314453125,0.6693432331085205,0.1250251978635788,0.1199730485677719,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.75006502866745,0.1763389706611633,0.7998901009559631,291.02947998046875,289.3544311523437,290.2864685058594,286.8922119140625,290.8269958496094,297.5167541503906,291.0184020996094,1.0,0.3566846847534179,1.0,1.0,0.1482634991407394,1.0,-1.8314688205719,1.697021722793579,0.1344470977783203,1.2811139822006226,0.0,0.0,0.0,65.31232452392578,79.0,-230.5424194335937,-0.0,553.7454833984375,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9094543457031,0.8848534226417542,0.3014340698719024,0.2711061239242553,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91912841796875,0.6853557229042053,0.1371532678604126,0.1314707100391388,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9096374511719,0.8783027529716492,0.2936214804649353,0.2063122391700744,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9207458496094,0.6641532182693481,0.1252053380012512,0.1202586069703102,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.91522216796875,0.7441531419754028,0.1761697828769683,0.7997447848320007,290.9103088378906,289.1842346191406,290.36944580078125,286.9355773925781,290.61395263671875,297.5082092285156,290.8893127441406,1.0,0.3593685328960418,1.0,1.0,0.1186107993125915,1.0,-1.8350766897201536,1.7752050161361694,0.0598716177046299,1.3582255840301514,0.0,0.0,0.0,67.59786224365234,82.0,-306.6996765136719,-0.0,563.5455932617188,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6820373535156,0.8752468824386597,0.3057481050491333,0.2752591371536255,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6851501464844,0.6751135587692261,0.1375648230314254,0.1321150660514831,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.68212890625,0.8641588091850281,0.2929897904396057,0.2061058431863784,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6857604980469,0.6541335582733154,0.125298798084259,0.1205941885709762,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.683837890625,0.7327231764793396,0.1754320561885833,0.797787606716156,290.68231201171875,288.9281311035156,290.53350830078125,287.0197448730469,290.5357360839844,297.4863586425781,290.6772766113281,1.0,0.3641640841960907,1.0,1.0,0.0593053996562957,1.0,-1.8386461734771729,1.8370283842086792,0.0016178042860701,1.4190841913223269,0.0,0.0,0.0,72.16810607910156,85.0,-250.0624389648437,-0.0,580.4744873046875,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6820373535156,0.8752468824386597,0.3057481050491333,0.2752591371536255,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6851501464844,0.6751135587692261,0.1375648230314254,0.1321150660514831,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.68212890625,0.8641588091850281,0.2929897904396057,0.2061058431863784,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6857604980469,0.6541335582733154,0.125298798084259,0.1205941885709762,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.683837890625,0.7327231764793396,0.1754320561885833,0.797787606716156,290.68231201171875,288.9281311035156,290.53350830078125,287.0197448730469,290.5357360839844,297.4863586425781,290.6772766113281,1.0,0.3641640841960907,1.0,1.0,0.0593053996562957,1.0,-1.8386461734771729,1.8370283842086792,0.0016178042860701,1.4190841913223269,0.0,0.0,0.0,72.16810607910156,85.0,-250.0624389648437,-0.0,580.4744873046875,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849670410156,0.8683216571807861,0.3106671273708343,0.2795896232128143,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6833801269531,0.6669037342071533,0.1380752921104431,0.1326930671930313,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849060058594,0.8528558015823364,0.2927400171756744,0.2059220969676971,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68310546875,0.6461691856384277,0.1254831999540329,0.1208700686693191,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839599609375,0.7232237458229065,0.1748108118772506,0.7953709363937378,290.6847839355469,288.681640625,290.6947937011719,287.1003723144531,290.68994140625,297.4718017578125,290.6884155273437,1.0,0.3683898746967315,1.0,1.0,0.0,1.0,-1.841746807098389,1.841743350028992,3.487526100798277e-06,1.423099398612976,0.0,0.0,0.0,76.27042388916016,88.0,-46.0572624206543,-0.0,595.5231323242188,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849670410156,0.8683216571807861,0.3106671273708343,0.2795896232128143,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6833801269531,0.6669037342071533,0.1380752921104431,0.1326930671930313,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849060058594,0.8528558015823364,0.2927400171756744,0.2059220969676971,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68310546875,0.6461691856384277,0.1254831999540329,0.1208700686693191,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839599609375,0.7232237458229065,0.1748108118772506,0.7953709363937378,290.6847839355469,288.681640625,290.6947937011719,287.1003723144531,290.68994140625,297.4718017578125,290.6884155273437,1.0,0.3683898746967315,1.0,1.0,0.0,1.0,-1.841746807098389,1.841743350028992,3.487526100798277e-06,1.423099398612976,0.0,0.0,0.0,76.27042388916016,88.0,-46.0572624206543,-0.0,595.5231323242188,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640686035156,0.8652365803718567,0.3165349960327148,0.2847567796707153,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7608337402344,0.6617228388786316,0.1389462649822235,0.1335531175136566,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.76385498046875,0.8454012870788574,0.2932971715927124,0.2062648385763168,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7602844238281,0.6410360932350159,0.1259937733411789,0.1213979870080947,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76202392578125,0.7164533734321594,0.174667403101921,0.7947625517845154,290.763671875,288.4447937011719,290.85302734375,287.1772766113281,290.8482971191406,297.468017578125,290.7703857421875,1.0,0.372445672750473,1.0,1.0,0.0,1.0,-1.8492960929870603,1.8492933511734009,2.767489377220045e-06,1.4289835691452026,0.0,0.0,0.0,79.634765625,76.0,75.19114685058594,-0.0,611.5029907226562,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640686035156,0.8652365803718567,0.3165349960327148,0.2847567796707153,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7608337402344,0.6617228388786316,0.1389462649822235,0.1335531175136566,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.76385498046875,0.8454012870788574,0.2932971715927124,0.2062648385763168,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7602844238281,0.6410360932350159,0.1259937733411789,0.1213979870080947,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76202392578125,0.7164533734321594,0.174667403101921,0.7947625517845154,290.763671875,288.4447937011719,290.85302734375,287.1772766113281,290.8482971191406,297.468017578125,290.7703857421875,1.0,0.372445672750473,1.0,1.0,0.0,1.0,-1.8492960929870603,1.8492933511734009,2.767489377220045e-06,1.4289835691452026,0.0,0.0,0.0,79.634765625,76.0,75.19114685058594,-0.0,611.5029907226562,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8778076171875,0.8768070340156555,0.3231166005134582,0.290406584739685,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8737487792969,0.6679955124855042,0.140165239572525,0.1345354914665222,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775329589844,0.8516960144042969,0.2945063412189483,0.2069332897663116,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8730163574219,0.6462408900260925,0.1268195360898971,0.122016541659832,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87518310546875,0.7211355566978455,0.1749834567308426,0.7952524423599243,290.8772888183594,288.2177734375,291.0079345703125,287.250244140625,291.0033264160156,297.4720153808594,290.8855895996094,1.0,0.3714226484298706,1.0,1.0,0.0,1.0,-1.8593926429748533,1.8593899011611936,2.797114120767219e-06,1.4368878602981567,0.0,0.0,0.0,77.66832733154297,64.0,140.45379638671875,-0.0,612.5956420898438,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8778076171875,0.8768070340156555,0.3231166005134582,0.290406584739685,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8737487792969,0.6679955124855042,0.140165239572525,0.1345354914665222,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775329589844,0.8516960144042969,0.2945063412189483,0.2069332897663116,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8730163574219,0.6462408900260925,0.1268195360898971,0.122016541659832,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87518310546875,0.7211355566978455,0.1749834567308426,0.7952524423599243,290.8772888183594,288.2177734375,291.0079345703125,287.250244140625,291.0033264160156,297.4720153808594,290.8855895996094,1.0,0.3714226484298706,1.0,1.0,0.0,1.0,-1.8593926429748533,1.8593899011611936,2.797114120767219e-06,1.4368878602981567,0.0,0.0,0.0,77.66832733154297,64.0,140.45379638671875,-0.0,612.5956420898438,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9421081542969,0.8874340057373047,0.3266290724277496,0.2933826148509979,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9377746582031,0.6748871207237244,0.1408962458372116,0.1350830793380737,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9417724609375,0.8593019247055054,0.2953113317489624,0.2073706686496734,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369812011719,0.6522636413574219,0.1273429542779922,0.1223714426159858,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93927001953125,0.7269865870475769,0.1752971559762954,0.7959291934967041,290.9415283203125,288.1385803222656,291.08404541015625,287.2851867675781,291.0794982910156,297.4762268066406,290.95025634765625,1.0,0.3697220683097839,1.0,1.0,0.0,1.0,-1.865386962890625,1.865384101867676,2.8147837838332634e-06,1.4415760040283203,0.0,0.0,0.0,75.1427993774414,64.0,160.07373046875,-0.0,608.9297485351562,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.9010656476020812,0.3302667737007141,0.29644975066185,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048522949219,0.6841384172439575,0.14169941842556,0.1356728971004486,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.8697617650032043,0.2962265610694885,0.2078689485788345,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039978027344,0.6605342626571655,0.1279320865869522,0.1227621883153915,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.7349238991737366,0.1757009923458099,0.7968943119049072,291.0086975097656,288.0005798339844,291.15924072265625,287.3190612792969,291.15478515625,297.4815673828125,291.0177307128906,1.0,0.3674437701702118,1.0,1.0,0.0,1.0,-1.87200391292572,1.872001051902771,2.8343645226414083e-06,1.4467517137527466,0.0,0.0,0.0,71.89981079101562,52.0,173.93096923828125,-0.0,603.399169921875,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9419480562210084,0.3378700911998749,0.3028304576873779,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.7102474570274353,0.1434982866048813,0.1369779258966446,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.9004698395729065,0.298335462808609,0.2090246826410293,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.6849702000617981,0.1292857080698013,0.1236521378159523,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.7585427165031433,0.1767433285713195,0.7996279001235962,291.14813232421875,287.7933044433594,291.3066711425781,287.3835754394531,291.3023681640625,297.49481201171875,291.15740966796875,1.0,0.3616112470626831,1.0,1.0,0.0,1.0,-1.8869706392288208,1.886967778205872,2.878945906559238e-06,1.458458423614502,0.0,0.0,0.0,63.80156326293945,40.0,189.76495361328125,-0.0,588.2718505859375,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9419480562210084,0.3378700911998749,0.3028304576873779,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.7102474570274353,0.1434982866048813,0.1369779258966446,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.9004698395729065,0.298335462808609,0.2090246826410293,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.6849702000617981,0.1292857080698013,0.1236521378159523,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.7585427165031433,0.1767433285713195,0.7996279001235962,291.14813232421875,287.7933044433594,291.3066711425781,287.3835754394531,291.3023681640625,297.49481201171875,291.15740966796875,1.0,0.3616112470626831,1.0,1.0,0.0,1.0,-1.8869706392288208,1.886967778205872,2.878945906559238e-06,1.458458423614502,0.0,0.0,0.0,63.80156326293945,40.0,189.76495361328125,-0.0,588.2718505859375,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908630371094,0.9938147664070128,0.345846951007843,0.309502363204956,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.7458357810974121,0.1455172747373581,0.1384400874376297,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2903747558594,0.953039050102234,0.3007465302944183,0.2103593200445175,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853088378906,0.721970796585083,0.1308398097753524,0.1246798112988472,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28765869140625,0.7977917194366455,0.1780455410480499,0.8033061027526855,291.2901306152344,287.59600830078125,291.45001220703125,287.44354248046875,291.44586181640625,297.5103759765625,291.29937744140625,1.0,0.3546317517757416,1.0,1.0,0.0,1.0,-1.9039905071258545,1.903987526893616,2.9301297672645887e-06,1.471769094467163,0.0,0.0,0.0,54.20801162719727,43.0,195.69705200195312,-0.0,569.496826171875,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207600,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908630371094,0.9938147664070128,0.345846951007843,0.309502363204956,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.7458357810974121,0.1455172747373581,0.1384400874376297,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2903747558594,0.953039050102234,0.3007465302944183,0.2103593200445175,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853088378906,0.721970796585083,0.1308398097753524,0.1246798112988472,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28765869140625,0.7977917194366455,0.1780455410480499,0.8033061027526855,291.2901306152344,287.59600830078125,291.45001220703125,287.44354248046875,291.44586181640625,297.5103759765625,291.29937744140625,1.0,0.3546317517757416,1.0,1.0,0.0,1.0,-1.9039905071258545,1.903987526893616,2.9301297672645887e-06,1.471769094467163,0.0,0.0,0.0,54.20801162719727,43.0,195.69705200195312,-0.0,569.496826171875,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207660,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4321594238281,0.9990000128746032,0.3553724586963653,0.2978183329105377,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.42779541015625,0.7648173570632935,0.1476723700761795,0.1403069496154785,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43182373046875,0.976405382156372,0.3033518493175506,0.2120368629693985,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4269104003906,0.7389838099479675,0.1325129866600036,0.1260958015918731,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.816927969455719,0.1795230656862259,0.8090591430664062,291.4315795898437,287.40728759765625,291.59033203125,287.49957275390625,291.5862121582031,297.5330505371094,291.4406433105469,1.0,0.3511430025100708,1.0,1.0,0.0,1.0,-1.901627898216248,1.9016250371932983,2.923600959547912e-06,1.4703500270843506,0.0,0.0,0.0,50.5757064819336,46.0,196.166015625,-0.0,556.4019775390625,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207720,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4321594238281,0.9990000128746032,0.3553724586963653,0.2978183329105377,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.42779541015625,0.7648173570632935,0.1476723700761795,0.1403069496154785,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43182373046875,0.976405382156372,0.3033518493175506,0.2120368629693985,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4269104003906,0.7389838099479675,0.1325129866600036,0.1260958015918731,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.816927969455719,0.1795230656862259,0.8090591430664062,291.4315795898437,287.40728759765625,291.59033203125,287.49957275390625,291.5862121582031,297.5330505371094,291.4406433105469,1.0,0.3511430025100708,1.0,1.0,0.0,1.0,-1.901627898216248,1.9016250371932983,2.923600959547912e-06,1.4703500270843506,0.0,0.0,0.0,50.5757064819336,46.0,196.166015625,-0.0,556.4019775390625,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207780,297.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715637207031,0.9990000128746032,0.3667551875114441,0.2867348790168762,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5674743652344,0.778464674949646,0.1499718874692917,0.142368882894516,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5714111328125,0.9896051287651062,0.3061488568782806,0.2138920873403549,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56658935546875,0.7508602738380432,0.1343079954385757,0.1276874542236328,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688171386719,0.8288961052894592,0.1812314242124557,0.816081166267395,291.5711364746094,287.2257995605469,291.7289428710937,287.55230712890625,291.7248840332031,297.5677795410156,291.58013916015625,1.0,0.3498784899711609,1.0,1.0,0.0,1.0,-1.9045711755752563,1.9045683145523071,2.9320158319023903e-06,1.4723151922225952,0.0,0.0,0.0,48.717376708984375,64.0,194.9754333496093,-0.0,552.1029052734375,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207840,297.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715637207031,0.9990000128746032,0.3667551875114441,0.2867348790168762,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5674743652344,0.778464674949646,0.1499718874692917,0.142368882894516,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5714111328125,0.9896051287651062,0.3061488568782806,0.2138920873403549,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56658935546875,0.7508602738380432,0.1343079954385757,0.1276874542236328,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688171386719,0.8288961052894592,0.1812314242124557,0.816081166267395,291.5711364746094,287.2257995605469,291.7289428710937,287.55230712890625,291.7248840332031,297.5677795410156,291.58013916015625,1.0,0.3498784899711609,1.0,1.0,0.0,1.0,-1.9045711755752563,1.9045683145523071,2.9320158319023903e-06,1.4723151922225952,0.0,0.0,0.0,48.717376708984375,64.0,194.9754333496093,-0.0,552.1029052734375,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207900,297.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6408996582031,0.9990000128746032,0.3724700808525085,0.2886133193969726,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6368713378906,0.7788395285606384,0.1511837989091873,0.1435044258832931,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6407470703125,0.9891297817230223,0.3076267540454864,0.2149086743593216,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.635986328125,0.7509635090827942,0.1352583914995193,0.1285790354013443,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63818359375,0.8285195827484131,0.1821748614311218,0.820226788520813,291.6404724121094,287.1612548828125,291.797607421875,287.5775146484375,291.7936096191406,297.5854797363281,291.6495056152344,1.0,0.3523264527320862,1.0,1.0,0.0,1.0,-1.9154443740844729,1.9154413938522337,2.964734221677645e-06,1.4806336164474487,0.0,0.0,0.0,49.29872131347656,64.0,194.3446502685547,-0.0,561.70166015625,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207960,297.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7105407714844,0.9990000128746032,0.3777081966400146,0.2954798936843872,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7064819335937,0.774850070476532,0.1524324268102646,0.1447134763002395,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7103271484375,0.9840648174285888,0.3091521859169006,0.2159869372844696,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70556640625,0.7471178770065308,0.136241540312767,0.1295392513275146,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.707763671875,0.8238992094993591,0.1831577122211456,0.8247646689414978,291.7100524902344,287.0514221191406,291.8658447265625,287.6018981933594,291.8619079589844,297.5995178222656,291.71905517578125,1.0,0.3564391434192657,1.0,1.0,0.0,1.0,-1.9330315589904783,1.93302857875824,3.0183900889824145e-06,1.494293212890625,0.0,0.0,0.0,50.919769287109375,82.0,194.0103912353516,-0.0,579.6737060546875,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208020,297.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8498840332031,0.9990000128746032,0.3865716755390167,0.3204131126403808,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456726074219,0.7586698532104492,0.1550198793411255,0.147308200597763,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.84942626953125,0.9624853134155272,0.3123238384723663,0.2182950973510742,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.84478759765625,0.7321146130561829,0.138293519616127,0.131630003452301,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8468933105469,0.8057667016983032,0.1851714551448822,0.8345707654953003,291.8492126464844,286.88409423828125,292.0010070800781,287.6483459472656,291.9972229003906,297.6145935058594,291.8580627441406,1.0,0.3688962459564209,1.0,1.0,0.0,1.0,-1.9831353425979608,1.983132123947144,3.174343191858497e-06,1.5332815647125244,0.0,0.0,0.0,56.731407165527344,85.0,193.3448028564453,-0.0,636.5681762695312,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208080,297.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8498840332031,0.9990000128746032,0.3865716755390167,0.3204131126403808,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8456726074219,0.7586698532104492,0.1550198793411255,0.147308200597763,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.84942626953125,0.9624853134155272,0.3123238384723663,0.2182950973510742,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.84478759765625,0.7321146130561829,0.138293519616127,0.131630003452301,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8468933105469,0.8057667016983032,0.1851714551448822,0.8345707654953003,291.8492126464844,286.88409423828125,292.0010070800781,287.6483459472656,291.9972229003906,297.6145935058594,291.8580627441406,1.0,0.3688962459564209,1.0,1.0,0.0,1.0,-1.9831353425979608,1.983132123947144,3.174343191858497e-06,1.5332815647125244,0.0,0.0,0.0,56.731407165527344,85.0,193.3448028564453,-0.0,636.5681762695312,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208140,297.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9278869628906,0.9990000128746032,0.3908417522907257,0.3334207534790039,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.7513828873634338,0.1565009802579879,0.1487993150949478,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9273376464844,0.951016366481781,0.3141485452651977,0.2196273356676101,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9227600097656,0.7252218723297119,0.1394736170768737,0.1328374147415161,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9248352050781,0.7966490387916565,0.186289295554161,0.8400779366493225,291.9271545410156,286.816650390625,292.0759582519531,287.6730041503906,292.072265625,297.6163330078125,291.935791015625,1.0,0.3751965463161468,1.0,1.0,0.0,1.0,-2.010218620300293,2.010215282440185,3.260704261265346e-06,1.5545152425765991,0.0,0.0,0.0,59.9550666809082,85.0,192.78111267089844,-0.0,668.7223510742188,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208200,297.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9886169433594,0.9990000128746032,0.3941852152347564,0.34257373213768,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9844055175781,0.7467896938323975,0.1576809883117675,0.1499777138233184,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9880065917969,0.9431437849998474,0.3156062960624695,0.2206847369670868,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9835205078125,0.7207319736480713,0.1404169201850891,0.1337925791740417,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98553466796875,0.7906507253646851,0.1871645450592041,0.844341516494751,291.98785400390625,286.72369384765625,292.13446044921875,287.69171142578125,292.1307983398437,297.6170654296875,291.996337890625,1.0,0.3799238502979278,1.0,1.0,0.0,1.0,-2.0301640033721924,2.030160665512085,3.3250078104174463e-06,1.5700809955596924,0.0,0.0,0.0,62.3116569519043,88.0,191.96759033203125,-0.0,692.8577270507812,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208260,297.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1252746582031,0.9985151290893556,0.4019909203052521,0.3599601686000824,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12109375,0.7379875779151917,0.1604211777448654,0.1527084112167358,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.12457275390625,0.926992416381836,0.3190015256404876,0.2231435030698776,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1202392578125,0.7115985751152039,0.1426187604665756,0.1360156238079071,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221618652344,0.7787396907806396,0.1891713738441467,0.854059636592865,292.1244506835937,286.5701599121094,292.26611328125,287.73211669921875,292.2625732421875,297.6191711425781,292.13262939453125,1.0,0.3899159133434295,1.0,1.0,0.0,1.0,-2.0716373920440674,2.071633815765381,3.4609579415700864e-06,1.6024805307388306,0.0,0.0,0.0,67.52828216552734,91.0,189.7236175537109,-0.0,745.5591430664062,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208320,297.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1252746582031,0.9985151290893556,0.4019909203052521,0.3599601686000824,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12109375,0.7379875779151917,0.1604211777448654,0.1527084112167358,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.12457275390625,0.926992416381836,0.3190015256404876,0.2231435030698776,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1202392578125,0.7115985751152039,0.1426187604665756,0.1360156238079071,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221618652344,0.7787396907806396,0.1891713738441467,0.854059636592865,292.1244506835937,286.5701599121094,292.26611328125,287.73211669921875,292.2625732421875,297.6191711425781,292.13262939453125,1.0,0.3899159133434295,1.0,1.0,0.0,1.0,-2.0716373920440674,2.071633815765381,3.4609579415700864e-06,1.6024805307388306,0.0,0.0,0.0,67.52828216552734,91.0,189.7236175537109,-0.0,745.5591430664062,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208380,297.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2595520019531,0.9895777702331544,0.410785973072052,0.3677556812763214,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2554931640625,0.729225218296051,0.1632347851991653,0.1555307805538177,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2588195800781,0.9108961224555968,0.3225037157535553,0.2256931513547897,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.254638671875,0.7016948461532593,0.1448925137519836,0.1383293122053146,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2564697265625,0.7669185996055603,0.1912339627742767,0.8640779256820679,292.2586975097656,286.4233703613281,292.39599609375,287.7695617675781,292.3925476074219,297.6267395019531,292.2666015625,1.0,0.3986227214336395,1.0,1.0,0.0,1.0,-2.1022539138793945,2.102250337600708,3.563117388694081e-06,1.6263355016708374,0.0,0.0,0.0,73.05621337890625,94.0,186.83493041992188,-0.0,791.7353515625,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208440,297.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2595520019531,0.9895777702331544,0.410785973072052,0.3677556812763214,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2554931640625,0.729225218296051,0.1632347851991653,0.1555307805538177,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2588195800781,0.9108961224555968,0.3225037157535553,0.2256931513547897,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.254638671875,0.7016948461532593,0.1448925137519836,0.1383293122053146,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2564697265625,0.7669185996055603,0.1912339627742767,0.8640779256820679,292.2586975097656,286.4233703613281,292.39599609375,287.7695617675781,292.3925476074219,297.6267395019531,292.2666015625,1.0,0.3986227214336395,1.0,1.0,0.0,1.0,-2.1022539138793945,2.102250337600708,3.563117388694081e-06,1.6263355016708374,0.0,0.0,0.0,73.05621337890625,94.0,186.83493041992188,-0.0,791.7353515625,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208500,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3258056640625,0.9868011474609376,0.4154911339282989,0.3719549775123596,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3218078613281,0.7264134287834167,0.1646811217069625,0.1569598466157913,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3250732421875,0.9056222438812256,0.3243075013160705,0.2269900441169738,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32098388671875,0.6984161734580994,0.1460679918527603,0.1395032703876495,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3227844238281,0.7629041075706482,0.1923104375600814,0.8691849112510681,292.3249816894531,286.369384765625,292.4602355957031,287.7872314453125,292.4568786621094,297.6326599121094,292.332763671875,1.0,0.4026767909526825,1.0,1.0,0.0,1.0,-2.1181130409240723,2.1181094646453857,3.616624553615111e-06,1.6386655569076538,0.0,0.0,0.0,75.42314147949219,94.0,185.41456604003903,-0.0,814.355224609375,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208560,297.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3916015625,0.9848397374153136,0.4202995598316192,0.3762629926204681,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3876647949219,0.7242903113365173,0.1661543548107147,0.1584060490131378,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.390869140625,0.9015843272209167,0.3261472880840301,0.2283057570457458,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3868408203125,0.6959083676338196,0.147269606590271,0.140693724155426,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3885803222656,0.7597264051437378,0.1934182047843933,0.8743938207626343,292.3907775878906,286.28326416015625,292.5240478515625,287.80419921875,292.5207214355469,297.6390991210937,292.3984375,1.0,0.4065913259983063,1.0,1.0,0.0,1.0,-2.1342897415161133,2.1342861652374268,3.671640115499031e-06,1.6512384414672852,0.0,0.0,0.0,77.59966278076172,97.0,184.033920288086,-0.0,836.8839111328125,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208620,297.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5217590332031,0.9827320575714112,0.4301369786262512,0.3850849270820617,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5179443359375,0.7215402722358704,0.1691834479570388,0.1613574922084808,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.52099609375,0.8957382440567017,0.3299375474452972,0.2309998869895935,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5171203613281,0.6925773024559021,0.1497530341148376,0.1431315243244171,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.518798828125,0.7551599740982056,0.1957254409790039,0.8851399421691895,292.5209350585937,286.1497497558594,292.6502990722656,287.8360290527344,292.6470947265625,297.6526794433594,292.52838134765625,1.0,0.4141209125518799,1.0,1.0,0.0,1.0,-2.167500257492065,2.1674964427948,3.785960643654107e-06,1.67703378200531,0.0,0.0,0.0,81.52190399169922,100.0,181.34521484375,-0.0,882.0990600585938,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208680,297.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5217590332031,0.9827320575714112,0.4301369786262512,0.3850849270820617,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5179443359375,0.7215402722358704,0.1691834479570388,0.1613574922084808,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.52099609375,0.8957382440567017,0.3299375474452972,0.2309998869895935,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5171203613281,0.6925773024559021,0.1497530341148376,0.1431315243244171,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.518798828125,0.7551599740982056,0.1957254409790039,0.8851399421691895,292.5209350585937,286.1497497558594,292.6502990722656,287.8360290527344,292.6470947265625,297.6526794433594,292.52838134765625,1.0,0.4141209125518799,1.0,1.0,0.0,1.0,-2.167500257492065,2.1674964427948,3.785960643654107e-06,1.67703378200531,0.0,0.0,0.0,81.52190399169922,100.0,181.34521484375,-0.0,882.0990600585938,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12208740,297.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62744140625,0.9822908639907836,0.4384141862392425,0.3925018608570099,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62371826171875,0.7203423380851746,0.1717598140239715,0.1638513505458831,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6266784667969,0.8924261927604675,0.3331678807735443,0.2332839965820312,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6229248046875,0.6910308599472046,0.1518777459859848,0.1452003270387649,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6245422363281,0.7526429891586304,0.1977116912603378,0.8943162560462952,292.6266174316406,286.0677185058594,292.7528686523437,287.8602294921875,292.7497253417969,297.66412353515625,292.6339111328125,1.0,0.4201270341873169,1.0,1.0,0.0,1.0,-2.195653200149536,2.1956493854522705,3.884310444846051e-06,1.6988792419433594,0.9948699474334716,0.9948699474334716,0.0,84.442138671875,100.0,179.159912109375,-0.0,919.9071044921876,1.0,283.3500671386719,284.5234069824219,288.9527893066406,289.84149169921875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.003919140314276e-20,5.01959570157138e-21,5.01959570157138e-21,0.0,0.0,-0.0,3.164273584843613e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
