time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208800,297.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4904479980469,0.9823052287101746,0.440127283334732,0.394109845161438,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5493469238281,0.7201769948005676,0.1723003536462783,0.1643945574760437,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.50787353515625,0.8918426036834717,0.3338241577148437,0.2337819635868072,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5561828613281,0.6908013820648193,0.1523235291242599,0.1456520110368728,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.541015625,0.7522072792053223,0.1981220841407776,0.8963237404823303,292.5090637207031,286.022705078125,292.77471923828125,287.8652038574219,292.7716064453125,297.6662902832031,292.1929626464844,1.0,0.4214028418064117,1.0,1.0,0.0,1.0,-2.201789140701294,2.201785087585449,3.90592231269693e-06,1.703639030456543,1.0,1.0,0.0,85.0435791015625,103.0,4686.91162109375,-0.0,928.1322021484376,1.0,283.3734741210937,290.84625244140625,289.0936279296875,289.84259033203125,293.1499938964844,293.1499938964844,283.1499938964844,2012.61279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6818770170211792,0.6818938851356506,1.9381613469704464e-07,3.75459885597229,3.754586696624756,1.2152605449955445e-05,0.0,0.0,-0.0,3802.427978515625,0.0,15.254409790039062,1659.3214111328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12208860,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.928655207157135,0.4164711833000183,0.3825792074203491,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733642578125,0.6830363273620605,0.1640539765357971,0.1607894301414489,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.8442485332489014,0.3144052028656006,0.2259319275617599,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863342285156,0.6545892357826233,0.1447637975215912,0.1423147618770599,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06134033203125,0.7151660323143005,0.1868899017572403,0.8694474697113037,287.0291442871094,285.9020690917969,292.89727783203125,287.8917541503906,292.8941345214844,297.4080505371094,286.9291381835937,1.0,0.4241828024387359,1.0,1.0,0.0,1.0,-2.1380300521850586,2.138026475906372,3.686941226987983e-06,1.655687689781189,0.9761793613433838,0.9761793613433838,0.0,99.0371551513672,91.0,13931.1416015625,-0.0,918.3160400390624,1.0,283.2458190917969,286.703857421875,291.5431213378906,292.2566223144531,293.1499938964844,293.1499938964844,283.1499938964844,2869.146728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1336821317672729,1.0,0.0,0.0,1.1102372407913208,1.1102395057678225,8.242263760394054e-08,4.265742301940918,4.265732288360596,9.78748175839428e-06,0.0,0.0,-0.0,4274.4775390625,0.0,42.10881805419922,1895.412353515625,0.0,0.0,0.2842870354652405,1.0,0.0,3.0,1.0,0.0
12208920,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.928655207157135,0.4164711833000183,0.3825792074203491,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733642578125,0.6830363273620605,0.1640539765357971,0.1607894301414489,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.8442485332489014,0.3144052028656006,0.2259319275617599,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863342285156,0.6545892357826233,0.1447637975215912,0.1423147618770599,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06134033203125,0.7151660323143005,0.1868899017572403,0.8694474697113037,287.0291442871094,285.9020690917969,292.89727783203125,287.8917541503906,292.8941345214844,297.4080505371094,286.9291381835937,1.0,0.4241828024387359,1.0,1.0,0.0,1.0,-2.1380300521850586,2.138026475906372,3.686941226987983e-06,1.655687689781189,0.9761793613433838,0.9761793613433838,0.0,99.0371551513672,91.0,13931.1416015625,-0.0,918.3160400390624,1.0,283.2458190917969,286.703857421875,291.5431213378906,292.2566223144531,293.1499938964844,293.1499938964844,283.1499938964844,2869.146728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1336821317672729,1.0,0.0,0.0,1.1102372407913208,1.1102395057678225,8.242263760394054e-08,4.265742301940918,4.265732288360596,9.78748175839428e-06,0.0,0.0,-0.0,4274.4775390625,0.0,42.10881805419922,1895.412353515625,0.0,0.0,0.2842870354652405,1.0,0.0,3.0,1.0,0.0
12208980,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049255371094,0.8896301984786987,0.4014019072055816,0.3674532175064087,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314453125,0.6545848846435547,0.1562502086162567,0.1537840515375137,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105712890625,0.8108711838722229,0.2986064255237579,0.214752197265625,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2374572753906,0.6290478706359863,0.1375834196805954,0.1359346210956573,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22625732421875,0.6830285787582397,0.1763559132814407,0.8241736888885498,286.2108459472656,285.8399353027344,292.9790344238281,287.90826416015625,292.9757385253906,297.260498046875,286.1614074707031,1.0,0.4184180498123169,1.0,1.0,0.0,1.0,-2.035977602005005,2.035974264144897,3.3460478334745858e-06,1.5760270357131958,0.9723788499832152,0.9723788499832152,0.0,107.73897552490234,91.0,14585.18359375,-0.0,855.05078125,1.0,283.19012451171875,285.7531433105469,292.29998779296875,293.2563171386719,293.1499938964844,293.1499938964844,283.1499938964844,4914.91455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626699447631836,1.0,0.0,0.0,1.4485571384429932,1.4485608339309692,1.4001412296238416e-07,4.265923023223877,4.265913009643555,9.785940164874772e-06,0.0,0.0,-0.0,4430.86474609375,0.0,93.5908660888672,1895.4368896484373,0.0,214.094467163086,0.3640983700752258,1.0,0.0,3.0,1.0,0.0
12209040,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.8796854019165039,0.3964186310768127,0.362134724855423,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.6460444331169128,0.1529463529586792,0.1505520641803741,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7997769117355347,0.2923340499401092,0.2099954783916473,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148620605469,0.6210803389549255,0.1345022469758987,0.1329500377178192,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.6724188327789307,0.1718258559703827,0.8031313419342041,285.9966735839844,285.8329772949219,293.0179748535156,287.915771484375,293.0146179199219,297.2133178710937,285.9625244140625,1.0,0.4145246148109436,1.0,1.0,0.0,1.0,-1.9911301136016848,1.9911268949508667,3.201651907147607e-06,1.5408501625061035,0.9707896113395692,0.9707896113395692,0.0,109.54528045654295,79.0,14772.150390625,-0.0,821.7782592773438,1.0,283.17449951171875,285.494873046875,292.2685852050781,293.3740539550781,293.1499938964844,293.1499938964844,283.1499938964844,5928.173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485239684581756,1.0,0.0,0.0,1.589105248451233,1.5891096591949463,1.6849980966071598e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4415.04248046875,0.0,123.60492706298828,1895.4371337890625,0.0,371.5804138183594,0.401214599609375,1.0,0.0,3.0,1.0,0.0
12209100,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530212402344,0.8713856339454651,0.3908107280731201,0.3560551702976227,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667236328125,0.6374948620796204,0.1485182791948318,0.1460589915513992,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756103515625,0.7885837554931641,0.2843886017799377,0.2037913203239441,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76983642578125,0.6122739911079407,0.1303200274705886,0.1287440508604049,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643127441406,0.6611661911010742,0.1656811088323593,0.7736620306968689,285.7562561035156,285.7864685058594,293.0776062011719,287.9268798828125,293.0741882324219,297.1542053222656,285.73052978515625,1.0,0.4076371788978576,1.0,1.0,0.0,1.0,-1.930525541305542,1.9305224418640137,3.0119542770989938e-06,1.493208646774292,0.9686087369918824,0.9686087369918824,0.0,109.85829162597656,79.0,14963.888671875,-0.0,771.5630493164062,1.0,283.1604309082031,285.2001953125,292.01922607421875,293.260498046875,293.1499938964844,293.1499938964844,283.1499938964844,7701.43603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461826324462891,1.0,0.0,0.0,1.8078452348709104,1.807850956916809,2.1808003225487482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.283203125,0.0,182.1031188964844,1895.4371337890625,0.0,670.8623046875,0.4517777562141418,1.0,0.0,3.0,1.0,0.0
12209160,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.584716796875,0.8690847754478455,0.3869145512580871,0.3518015444278717,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.6329436302185059,0.1448185890913009,0.1421885788440704,296.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870361328125,0.7830576300621033,0.2780936360359192,0.1988226771354675,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.6068939566612244,0.1267717182636261,0.1250596046447754,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931091308594,0.65456622838974,0.1604766994714737,0.7480842471122742,285.587158203125,285.7605895996094,293.13677978515625,287.9373474121094,293.1332702636719,297.11297607421875,285.5683288574219,1.0,0.4000563025474548,1.0,1.0,0.0,1.0,-1.8796499967575075,1.879647135734558,2.8576534987223567e-06,1.4531362056732178,0.9660557508468628,0.9660557508468628,0.0,107.90181732177734,67.0,15018.1083984375,-0.0,724.1409912109375,1.0,283.1540222167969,284.9977722167969,291.6782531738281,292.957763671875,293.1499938964844,293.1499938964844,283.1499938964844,9355.3466796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028076410293579,1.0,0.0,0.0,1.9889168739318848,1.9889237880706787,2.639530407577695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.00146484375,0.0,242.62266540527344,1895.4371337890625,0.0,944.5468139648438,0.4986156523227691,1.0,0.0,3.0,1.0,0.0
12209220,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36114501953125,0.875859260559082,0.3821465075016022,0.3464810252189636,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670959472656,0.6318090558052063,0.1391666531562805,0.1360674053430557,296.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625793457031,0.7831609845161438,0.2687394022941589,0.1914289593696594,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36846923828125,0.6045912504196167,0.1212415546178817,0.1191040724515914,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662414550781,0.6506367921829224,0.1523357927799224,0.7071492075920105,285.3626708984375,285.6849975585937,293.253662109375,287.95660400390625,293.25006103515625,297.0645751953125,285.35162353515625,1.0,0.3838735222816467,1.0,1.0,0.0,1.0,-1.8007079362869265,1.8007053136825562,2.627336016303161e-06,1.39080810546875,0.96072918176651,0.96072918176651,0.0,99.8284912109375,55.0,15069.2431640625,-0.0,639.0784912109375,1.0,283.15045166015625,284.7285461425781,291.1254577636719,292.3396301269531,293.1499938964844,293.1499938964844,283.1499938964844,12719.826171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316404938697815,1.0,0.0,0.0,2.309086799621582,2.309096097946167,3.557737215942325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.4228515625,0.0,380.1877136230469,1895.4371337890625,0.0,1118.7374267578125,0.5765613913536072,1.0,0.0,3.0,1.0,0.0
12209280,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36114501953125,0.875859260559082,0.3821465075016022,0.3464810252189636,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670959472656,0.6318090558052063,0.1391666531562805,0.1360674053430557,296.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625793457031,0.7831609845161438,0.2687394022941589,0.1914289593696594,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36846923828125,0.6045912504196167,0.1212415546178817,0.1191040724515914,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662414550781,0.6506367921829224,0.1523357927799224,0.7071492075920105,285.3626708984375,285.6849975585937,293.253662109375,287.95660400390625,293.25006103515625,297.0645751953125,285.35162353515625,1.0,0.3838735222816467,1.0,1.0,0.0,1.0,-1.8007079362869265,1.8007053136825562,2.627336016303161e-06,1.39080810546875,0.96072918176651,0.96072918176651,0.0,99.8284912109375,55.0,15069.2431640625,-0.0,639.0784912109375,1.0,283.15045166015625,284.7285461425781,291.1254577636719,292.3396301269531,293.1499938964844,293.1499938964844,283.1499938964844,12719.826171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316404938697815,1.0,0.0,0.0,2.309086799621582,2.309096097946167,3.557737215942325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.4228515625,0.0,380.1877136230469,1895.4371337890625,0.0,1118.7374267578125,0.5765613913536072,1.0,0.0,3.0,1.0,0.0
12209340,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.8858108520507812,0.3803685903549194,0.344379186630249,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.6351526975631714,0.1364715099334716,0.1330439299345016,296.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.7886072993278503,0.2641761302947998,0.1878206878900528,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.6075997352600098,0.1185538917779922,0.1161028891801834,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.6527358293533325,0.148306593298912,0.686515212059021,285.2689514160156,285.6244812011719,293.3274841308594,287.9677429199219,293.3238220214844,297.0487060546875,285.26031494140625,1.0,0.3732412457466125,1.0,1.0,0.0,1.0,-1.761833667755127,1.7618310451507568,2.518030669307336e-06,1.360038161277771,0.9573765397071838,0.9573765397071838,0.0,93.0545654296875,55.0,15087.0029296875,-0.0,591.0225830078125,1.0,283.15008544921875,284.6153564453125,290.9368591308594,292.0928649902344,293.1499938964844,293.1499938964844,283.1499938964844,14796.634765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191727519035339,1.0,0.0,0.0,2.483010053634644,2.4830210208892822,4.1138679307550774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.208740234375,0.0,473.1803283691406,1895.4371337890625,0.0,1040.693115234375,0.6160916090011597,1.0,0.0,3.0,1.0,0.0
12209400,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8929774761199951,0.3796451389789581,0.3434746861457824,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.6381882429122925,0.1351898461580276,0.1315778493881225,296.7555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289733886719,0.7931129932403564,0.2619237303733825,0.1860384792089462,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.6105064749717712,0.1172642186284065,0.1146342456340789,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.6551982164382935,0.1463345289230346,0.6763352751731873,285.22906494140625,285.6063537597656,293.3686218261719,287.9736022949219,293.364990234375,297.0431213378906,285.2218017578125,1.0,0.3672401010990143,1.0,1.0,0.0,1.0,-1.7428573369979858,1.7428548336029053,2.46566401074233e-06,1.3449963331222534,0.9553619623184204,0.9553619623184204,0.0,88.95987701416016,43.0,15072.7451171875,-0.0,565.8857421875,1.0,283.1500549316406,284.56817626953125,290.8793334960937,292.0069274902344,293.1499938964844,293.1499938964844,283.1499938964844,15767.455078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081426739692688,1.0,0.0,0.0,2.5591609477996826,2.5591723918914795,4.3700717355932294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.8720703125,0.0,518.323486328125,1895.4371337890625,0.0,975.0808715820312,0.6374838352203369,1.0,0.0,3.0,1.0,0.0
12209460,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.919581174850464,0.3783431649208069,0.3416773378849029,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.6509133577346802,0.1322851777076721,0.1281770914793014,296.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.8104310631752014,0.2564734220504761,0.1817239820957183,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.6220682859420776,0.1143154129385948,0.1111977845430374,296.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.6666167974472046,0.1416644752025604,0.6520460247993469,285.1410827636719,285.5247802734375,293.4816589355469,287.9884338378906,293.4779663085937,297.03619384765625,285.1361389160156,1.0,0.350600391626358,1.0,1.0,0.0,1.0,-1.698138952255249,1.698136568069458,2.3448567390005337e-06,1.309505820274353,0.9502480030059814,0.9502480030059814,0.0,77.06964874267578,31.0,15036.8916015625,-0.0,502.0677795410156,1.0,283.1499938964844,284.4621276855469,290.8440246582031,291.9193725585937,293.1499938964844,293.1499938964844,283.1499938964844,18409.697265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57683265209198,1.0,0.0,0.0,2.752790689468384,2.7528038024902344,5.056379563939117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.694091796875,0.0,646.0379638671875,1895.4371337890625,0.0,807.8546752929688,0.684747040271759,1.0,0.0,3.0,1.0,0.0
12209520,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.919581174850464,0.3783431649208069,0.3416773378849029,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.6509133577346802,0.1322851777076721,0.1281770914793014,296.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.8104310631752014,0.2564734220504761,0.1817239820957183,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.6220682859420776,0.1143154129385948,0.1111977845430374,296.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.6666167974472046,0.1416644752025604,0.6520460247993469,285.1410827636719,285.5247802734375,293.4816589355469,287.9884338378906,293.4779663085937,297.03619384765625,285.1361389160156,1.0,0.350600391626358,1.0,1.0,0.0,1.0,-1.698138952255249,1.698136568069458,2.3448567390005337e-06,1.309505820274353,0.9502480030059814,0.9502480030059814,0.0,77.06964874267578,31.0,15036.8916015625,-0.0,502.0677795410156,1.0,283.1499938964844,284.4621276855469,290.8440246582031,291.9193725585937,293.1499938964844,293.1499938964844,283.1499938964844,18409.697265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57683265209198,1.0,0.0,0.0,2.752790689468384,2.7528038024902344,5.056379563939117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.694091796875,0.0,646.0379638671875,1895.4371337890625,0.0,807.8546752929688,0.684747040271759,1.0,0.0,3.0,1.0,0.0
12209580,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9575757384300232,0.3777458071708679,0.3405816555023193,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.6710182428359985,0.1300635635852813,0.1254854351282119,296.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8335592150688171,0.2518183588981628,0.1780307590961456,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.6389182806015015,0.1120383739471435,0.1084543839097023,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.6853646636009216,0.1378209888935089,0.6318696737289429,285.0798645019531,285.4403991699219,293.5927124023437,288.0011901855469,293.5890197753906,297.037353515625,285.0762939453125,1.0,0.3340391516685486,1.0,1.0,0.0,1.0,-1.6616344451904297,1.6616322994232178,2.249026920253528e-06,1.2805522680282593,0.9456411600112916,0.9456411600112916,0.0,64.9494857788086,25.0,14983.0595703125,-0.0,445.3538818359375,1.0,283.1499938964844,284.3876953125,290.899658203125,291.9534912109375,293.1499938964844,293.1499938964844,283.1499938964844,20658.77734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557869076728821,1.0,0.0,0.0,2.903773069381714,2.9037880897521973,5.626245638268301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.67333984375,0.0,759.3123779296875,1895.4371337890625,0.0,711.1460571289062,0.7217072248458862,1.0,0.0,3.0,1.0,0.0
12209640,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9575757384300232,0.3777458071708679,0.3405816555023193,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.6710182428359985,0.1300635635852813,0.1254854351282119,296.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8335592150688171,0.2518183588981628,0.1780307590961456,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.6389182806015015,0.1120383739471435,0.1084543839097023,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.6853646636009216,0.1378209888935089,0.6318696737289429,285.0798645019531,285.4403991699219,293.5927124023437,288.0011901855469,293.5890197753906,297.037353515625,285.0762939453125,1.0,0.3340391516685486,1.0,1.0,0.0,1.0,-1.6616344451904297,1.6616322994232178,2.249026920253528e-06,1.2805522680282593,0.9456411600112916,0.9456411600112916,0.0,64.9494857788086,25.0,14983.0595703125,-0.0,445.3538818359375,1.0,283.1499938964844,284.3876953125,290.899658203125,291.9534912109375,293.1499938964844,293.1499938964844,283.1499938964844,20658.77734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557869076728821,1.0,0.0,0.0,2.903773069381714,2.9037880897521973,5.626245638268301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.67333984375,0.0,759.3123779296875,1895.4371337890625,0.0,711.1460571289062,0.7217072248458862,1.0,0.0,3.0,1.0,0.0
12209700,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9758636355400084,0.3776483237743377,0.3402464389801025,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.6827132701873779,0.1291323453187942,0.1243533417582511,296.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8463871479034424,0.2496943920850753,0.1763610988855362,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.6487592458724976,0.1110785827040672,0.1072951182723045,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.6961131691932678,0.1361110657453537,0.6229668855667114,285.0547790527344,285.3921813964844,293.6474914550781,288.0068664550781,293.643798828125,297.0398864746094,285.0513610839844,1.0,0.3266414403915405,1.0,1.0,0.0,1.0,-1.6457853317260742,1.6457830667495728,2.208175828855019e-06,1.2679659128189087,0.943622887134552,0.943622887134552,0.0,59.5767822265625,25.0,14961.8203125,-0.0,421.1282348632813,1.0,283.1499938964844,284.35601806640625,290.935546875,291.9866027832031,293.1499938964844,293.1499938964844,283.1499938964844,21774.087890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501664280891418,1.0,0.0,0.0,2.975126981735229,2.975142478942871,5.906148317080806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.763671875,0.0,817.2084350585938,1895.4371337890625,0.0,687.2907104492188,0.7364290952682495,1.0,0.0,3.0,1.0,0.0
12209760,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9923791885375975,0.3776690363883972,0.3400393426418304,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6953366994857788,0.1282921880483627,0.1233333051204681,296.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8604267835617065,0.2476734817028045,0.1747826039791107,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6597331166267395,0.1102093979716301,0.1062475740909576,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7075912356376648,0.1345058679580688,0.614666759967804,285.0351867675781,285.3533935546875,293.7017822265625,288.01202392578125,293.6980895996094,297.0434265136719,285.0325012207031,1.0,0.3196506202220917,1.0,1.0,0.0,1.0,-1.631192326545715,1.6311901807785034,2.170980224036612e-06,1.2563797235488892,0.9417217969894408,0.9417217969894408,0.0,54.65397262573242,25.0,14924.7490234375,-0.0,399.2716674804688,1.0,283.1499938964844,284.332763671875,290.9681091308594,292.0184631347656,293.1499938964844,293.1499938964844,283.1499938964844,22574.060546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471826791763306,1.0,0.0,0.0,3.024085760116577,3.024101734161377,6.102130782892345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.05810546875,0.0,858.7001953125,1895.4371337890625,0.0,674.9492797851562,0.7512573003768921,1.0,0.0,3.0,1.0,0.0
12209820,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.3794682621955871,0.3256466686725616,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7103824615478516,0.1267869919538498,0.1216605827212333,296.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8772621154785156,0.2438344061374664,0.17191943526268,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6731782555580139,0.108647421002388,0.1045199409127235,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7194880247116089,0.1315192431211471,0.600000262260437,284.9935913085937,285.2638244628906,293.8088684082031,288.02099609375,293.8051452636719,297.0599670410156,284.9901733398437,1.0,0.3082311749458313,1.0,1.0,0.0,1.0,-1.5897217988967896,1.5897196531295776,2.0673146536864806e-06,1.2233399152755735,0.9384945034980774,0.9384945034980774,0.0,48.77299880981445,25.0,14755.5458984375,-0.0,360.8707885742188,1.0,283.1499938964844,284.2824401855469,291.01348876953125,292.0643920898437,293.1499938964844,293.1499938964844,283.1499938964844,24229.71875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462167263031006,1.0,0.0,0.0,3.123199939727783,3.1232173442840576,6.508680030492542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.594482421875,0.0,946.900634765625,1895.4371337890625,0.0,671.0011596679688,0.7756781578063965,1.0,0.0,3.0,1.0,0.0
12209880,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.3794682621955871,0.3256466686725616,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7103824615478516,0.1267869919538498,0.1216605827212333,296.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8772621154785156,0.2438344061374664,0.17191943526268,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6731782555580139,0.108647421002388,0.1045199409127235,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7194880247116089,0.1315192431211471,0.600000262260437,284.9935913085937,285.2638244628906,293.8088684082031,288.02099609375,293.8051452636719,297.0599670410156,284.9901733398437,1.0,0.3082311749458313,1.0,1.0,0.0,1.0,-1.5897217988967896,1.5897196531295776,2.0673146536864806e-06,1.2233399152755735,0.9384945034980774,0.9384945034980774,0.0,48.77299880981445,25.0,14755.5458984375,-0.0,360.8707885742188,1.0,283.1499938964844,284.2824401855469,291.01348876953125,292.0643920898437,293.1499938964844,293.1499938964844,283.1499938964844,24229.71875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462167263031006,1.0,0.0,0.0,3.123199939727783,3.1232173442840576,6.508680030492542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.594482421875,0.0,946.900634765625,1895.4371337890625,0.0,671.0011596679688,0.7756781578063965,1.0,0.0,3.0,1.0,0.0
12209940,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9990000128746032,0.3847561180591583,0.3093889355659485,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7196207642555237,0.125458613038063,0.1202423870563507,296.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8879864811897278,0.2401962578296661,0.169260561466217,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6820740699768066,0.1072658523917198,0.1030501797795295,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7261220812797546,0.1288414299488067,0.5870545506477356,284.95233154296875,285.171875,293.9139404296875,288.0282287597656,293.9101867675781,297.0972595214844,284.94952392578125,1.0,0.2985548377037048,1.0,1.0,0.0,1.0,-1.5470693111419678,1.547067403793335,1.9644580788735766e-06,1.1897404193878174,0.935924470424652,0.935924470424652,0.0,44.88619995117188,28.0,14547.6494140625,-0.0,329.34423828125,1.0,283.1499938964844,284.2364807128906,291.0274658203125,292.073486328125,293.1499938964844,293.1499938964844,283.1499938964844,25696.30078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464553833007812,1.0,0.0,0.0,3.20801305770874,3.208031177520752,6.866976605124364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.170166015625,0.0,1027.029296875,1895.4371337890625,0.0,671.9745483398438,0.7966335415840149,1.0,0.0,3.0,1.0,0.0
12210000,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9990000128746032,0.3847561180591583,0.3093889355659485,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7196207642555237,0.125458613038063,0.1202423870563507,296.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8879864811897278,0.2401962578296661,0.169260561466217,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6820740699768066,0.1072658523917198,0.1030501797795295,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7261220812797546,0.1288414299488067,0.5870545506477356,284.95233154296875,285.171875,293.9139404296875,288.0282287597656,293.9101867675781,297.0972595214844,284.94952392578125,1.0,0.2985548377037048,1.0,1.0,0.0,1.0,-1.5470693111419678,1.547067403793335,1.9644580788735766e-06,1.1897404193878174,0.935924470424652,0.935924470424652,0.0,44.88619995117188,28.0,14547.6494140625,-0.0,329.34423828125,1.0,283.1499938964844,284.2364807128906,291.0274658203125,292.073486328125,293.1499938964844,293.1499938964844,283.1499938964844,25696.30078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464553833007812,1.0,0.0,0.0,3.20801305770874,3.208031177520752,6.866976605124364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.170166015625,0.0,1027.029296875,1895.4371337890625,0.0,671.9745483398438,0.7966335415840149,1.0,0.0,3.0,1.0,0.0
12210060,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9990000128746032,0.3908506631851196,0.2985666990280151,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7253662347793579,0.1242956295609474,0.1190276816487312,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8943572640419006,0.2367687076330185,0.1667792052030563,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6877472996711731,0.1060505285859108,0.1017855554819107,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.729719340801239,0.1264510303735733,0.5756679177284241,284.9195861816406,285.07769775390625,294.0169982910156,288.0338439941406,294.0132141113281,297.1378173828125,284.91748046875,1.0,0.291625440120697,1.0,1.0,0.0,1.0,-1.514445185661316,1.514443278312683,1.88773572062928e-06,1.163752555847168,0.9342304468154908,0.9342304468154908,0.0,42.31494522094727,31.0,14390.759765625,-0.0,307.13916015625,1.0,283.1499938964844,284.1994323730469,291.0266418457031,292.0648498535156,293.1499938964844,293.1499938964844,283.1499938964844,27020.279296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451053380966187,1.0,0.0,0.0,3.2837393283843994,3.2837584018707275,7.194997806436731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.10595703125,0.0,1102.1397705078125,1895.4371337890625,0.0,666.4869995117188,0.8153645396232605,1.0,0.0,3.0,1.0,0.0
12210120,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9990000128746032,0.3908506631851196,0.2985666990280151,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7253662347793579,0.1242956295609474,0.1190276816487312,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8943572640419006,0.2367687076330185,0.1667792052030563,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6877472996711731,0.1060505285859108,0.1017855554819107,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.729719340801239,0.1264510303735733,0.5756679177284241,284.9195861816406,285.07769775390625,294.0169982910156,288.0338439941406,294.0132141113281,297.1378173828125,284.91748046875,1.0,0.291625440120697,1.0,1.0,0.0,1.0,-1.514445185661316,1.514443278312683,1.88773572062928e-06,1.163752555847168,0.9342304468154908,0.9342304468154908,0.0,42.31494522094727,31.0,14390.759765625,-0.0,307.13916015625,1.0,283.1499938964844,284.1994323730469,291.0266418457031,292.0648498535156,293.1499938964844,293.1499938964844,283.1499938964844,27020.279296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451053380966187,1.0,0.0,0.0,3.2837393283843994,3.2837584018707275,7.194997806436731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.10595703125,0.0,1102.1397705078125,1895.4371337890625,0.0,666.4869995117188,0.8153645396232605,1.0,0.0,3.0,1.0,0.0
12210180,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.3964235484600067,0.2927289009094238,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7278317213058472,0.1232735887169838,0.1179890483617782,296.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8961318731307983,0.2335366010665893,0.164464458823204,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6899530291557312,0.1049745231866836,0.1006960272789001,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7301318645477295,0.1242587715387344,0.5654482841491699,284.8943786621094,284.9813842773437,294.11798095703125,288.03790283203125,294.1142272949219,297.1721496582031,284.89276123046875,1.0,0.2868673205375671,1.0,1.0,0.0,1.0,-1.4898302555084229,1.48982834815979,1.8311109215574104e-06,1.1441082954406738,0.9335395097732544,0.9335395097732544,0.0,40.83267974853516,34.0,14283.103515625,-0.0,292.1016845703125,1.0,283.1499938964844,284.1693420410156,291.02520751953125,292.0556945800781,293.1499938964844,293.1499938964844,283.1499938964844,28240.203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542504072189331,1.0,0.0,0.0,3.3542609214782715,3.354280710220337,7.507355803682003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.058837890625,0.0,1175.0069580078125,1895.4371337890625,0.0,656.0387573242188,0.8327938318252563,1.0,0.0,3.0,1.0,0.0
12210240,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.3964235484600067,0.2927289009094238,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7278317213058472,0.1232735887169838,0.1179890483617782,296.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8961318731307983,0.2335366010665893,0.164464458823204,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6899530291557312,0.1049745231866836,0.1006960272789001,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7301318645477295,0.1242587715387344,0.5654482841491699,284.8943786621094,284.9813842773437,294.11798095703125,288.03790283203125,294.1142272949219,297.1721496582031,284.89276123046875,1.0,0.2868673205375671,1.0,1.0,0.0,1.0,-1.4898302555084229,1.48982834815979,1.8311109215574104e-06,1.1441082954406738,0.9335395097732544,0.9335395097732544,0.0,40.83267974853516,34.0,14283.103515625,-0.0,292.1016845703125,1.0,283.1499938964844,284.1693420410156,291.02520751953125,292.0556945800781,293.1499938964844,293.1499938964844,283.1499938964844,28240.203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542504072189331,1.0,0.0,0.0,3.3542609214782715,3.354280710220337,7.507355803682003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.058837890625,0.0,1175.0069580078125,1895.4371337890625,0.0,656.0387573242188,0.8327938318252563,1.0,0.0,3.0,1.0,0.0
12210300,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.3989114463329315,0.2913853824138641,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7279812693595886,0.1228078752756118,0.1175257787108421,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8954789638519287,0.2319861203432083,0.1633627116680145,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6898856163024902,0.1044807359576225,0.1002064049243927,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7292485237121582,0.1232129037380218,0.5606460571289062,284.8831481933594,284.95001220703125,294.1676940917969,288.0394287109375,294.1639709472656,297.1861877441406,284.8814392089844,1.0,0.2851735353469848,1.0,1.0,0.0,1.0,-1.4799840450286863,1.4799821376800537,1.8087484932038933e-06,1.1362271308898926,0.9333335757255554,0.9333335757255554,0.0,40.41832733154297,34.0,14250.037109375,-0.0,286.6581115722656,1.0,283.1499938964844,284.15447998046875,291.0260314941406,292.0536499023437,293.1499938964844,293.1499938964844,283.1499938964844,28958.763671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411171317100525,1.0,0.0,0.0,3.3962724208831787,3.396292924880981,7.696590387240576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.93408203125,0.0,1219.759521484375,1895.4371337890625,0.0,650.5348510742188,0.84034663438797,1.0,0.0,3.0,1.0,0.0
12210360,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.4011821746826172,0.2909756004810333,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7274728417396545,0.1223687008023262,0.1170950159430503,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.893893837928772,0.2304750978946685,0.1622937470674514,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6891061663627625,0.1040126010775566,0.0997485667467117,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7276939749717712,0.1221911907196044,0.555995762348175,284.8746643066406,284.95001220703125,294.2169189453125,288.04058837890625,294.21319580078125,297.19805908203125,284.8734130859375,1.0,0.2838805019855499,1.0,1.0,0.0,1.0,-1.4715577363967896,1.4715559482574463,1.7897332327265758e-06,1.12946355342865,0.932744562625885,0.932744562625885,0.0,40.19270706176758,37.0,14215.19921875,-0.0,282.3727722167969,1.0,283.1499938964844,284.1443176269531,291.0274963378906,292.0522155761719,293.1499938964844,293.1499938964844,283.1499938964844,29421.70703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398159027099609,1.0,0.0,0.0,3.4214088916778564,3.421429395675659,7.810938882357732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.650634765625,0.0,1247.272705078125,1895.4371337890625,0.0,645.4129028320312,0.8493853211402893,1.0,0.0,3.0,1.0,0.0
12210420,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9990000128746032,0.4050833880901336,0.2925707399845123,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7247548699378967,0.1215617954730987,0.1163203418254852,296.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8883416056632996,0.2275625020265579,0.1602465659379959,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6857157349586487,0.103144496679306,0.0989168435335159,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7228199243545532,0.1202029809355735,0.547049343585968,284.85986328125,284.95001220703125,294.3137512207031,288.0419921875,294.31005859375,297.2155456542969,284.8589782714844,1.0,0.2823313772678375,1.0,1.0,0.0,1.0,-1.4583442211151123,1.458342432975769,1.7601150830159895e-06,1.118796467781067,0.9314332604408264,0.9314332604408264,0.0,40.22628402709961,40.0,14188.17578125,-0.0,276.6991882324219,1.0,283.1499938964844,284.1241760253906,291.0324401855469,292.0541381835937,293.1499938964844,293.1499938964844,283.1499938964844,30600.61328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378714799880981,1.0,0.0,0.0,3.484802722930908,3.484824180603028,8.103071991172328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.656982421875,0.0,1318.4571533203125,1895.4371337890625,0.0,637.83447265625,0.8651055693626404,1.0,0.0,3.0,1.0,0.0
12210480,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9990000128746032,0.4050833880901336,0.2925707399845123,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7247548699378967,0.1215617954730987,0.1163203418254852,296.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8883416056632996,0.2275625020265579,0.1602465659379959,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6857157349586487,0.103144496679306,0.0989168435335159,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7228199243545532,0.1202029809355735,0.547049343585968,284.85986328125,284.95001220703125,294.3137512207031,288.0419921875,294.31005859375,297.2155456542969,284.8589782714844,1.0,0.2823313772678375,1.0,1.0,0.0,1.0,-1.4583442211151123,1.458342432975769,1.7601150830159895e-06,1.118796467781067,0.9314332604408264,0.9314332604408264,0.0,40.22628402709961,40.0,14188.17578125,-0.0,276.6991882324219,1.0,283.1499938964844,284.1241760253906,291.0324401855469,292.0541381835937,293.1499938964844,293.1499938964844,283.1499938964844,30600.61328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378714799880981,1.0,0.0,0.0,3.484802722930908,3.484824180603028,8.103071991172328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.656982421875,0.0,1318.4571533203125,1895.4371337890625,0.0,637.83447265625,0.8651055693626404,1.0,0.0,3.0,1.0,0.0
12210540,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9990000128746032,0.4073766767978668,0.2954305112361908,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.721606433391571,0.1210349798202514,0.1158272847533226,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8827306628227234,0.2255508303642273,0.1588422060012817,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.6820217967033386,0.1025703698396682,0.0983797907829284,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7180191874504089,0.1188072934746742,0.5408388376235962,284.8514099121094,284.95001220703125,294.3821716308594,288.0422668457031,294.3785400390625,297.2233581542969,284.85064697265625,1.0,0.281956672668457,1.0,1.0,0.0,1.0,-1.4513976573944092,1.4513959884643557,1.7446189986003446e-06,1.1131349802017212,0.930412769317627,0.930412769317627,0.0,40.59697723388672,40.0,14201.9248046875,-0.0,274.6230773925781,1.0,283.1499938964844,284.1114501953125,291.03692626953125,292.0586242675781,293.1499938964844,293.1499938964844,283.1499938964844,31528.109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537213146686554,1.0,0.0,0.0,3.533665418624878,3.5336875915527344,8.331901995006774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.247314453125,0.0,1375.158203125,1895.4371337890625,0.0,635.2886962890625,0.874330461025238,1.0,0.0,3.0,1.0,0.0
12210600,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9990000128746032,0.4081565737724304,0.2968749403953552,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7201518416404724,0.1208414658904075,0.1156487539410591,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.880258321762085,0.2247868478298187,0.1583105027675628,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.6803568601608276,0.1023576334118843,0.0981834456324577,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7158807516098022,0.1182712763547897,0.5384661555290222,284.84930419921875,284.95001220703125,294.4084777832031,288.042236328125,294.40484619140625,297.22540283203125,284.8487854003906,1.0,0.2819565832614898,1.0,1.0,0.0,1.0,-1.4491945505142212,1.449192762374878,1.739709318826499e-06,1.111325979232788,0.930012822151184,0.930012822151184,0.0,40.80985641479492,43.0,14206.134765625,-0.0,274.2028503417969,1.0,283.1499938964844,284.10845947265625,291.0384521484375,292.0603332519531,293.1499938964844,293.1499938964844,283.1499938964844,31760.69140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371174216270447,1.0,0.0,0.0,3.5452539920806885,3.545276165008545,8.386639933632978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.73095703125,0.0,1388.9169921875,1895.4371337890625,0.0,634.91943359375,0.8801208734512329,1.0,0.0,3.0,1.0,0.0
