time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210660,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9990000128746032,0.4104483723640442,0.3033242225646972,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7140346765518188,0.1201981753110885,0.115067720413208,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.8704404830932617,0.2221358269453048,0.1564747244119644,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.6736162304878235,0.1016418114304542,0.097535103559494,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7069722414016724,0.1163831502199173,0.5301642417907715,284.84161376953125,284.95001220703125,294.5010986328125,288.0414123535156,294.49755859375,297.2286071777344,284.8412780761719,1.0,0.2825358510017395,1.0,1.0,0.0,1.0,-1.443289279937744,1.4432874917984009,1.7265366523133707e-06,1.106420397758484,0.9285097718238832,0.9285097718238832,0.0,41.84694290161133,46.0,14243.1044921875,-0.0,274.2264099121094,1.0,283.1499938964844,284.0953369140625,291.0431823730469,292.0672912597656,293.1499938964844,293.1499938964844,283.1499938964844,32907.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375027656555176,1.0,0.0,0.0,3.603254795074463,3.603277921676636,8.663297990096908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.36572265625,0.0,1458.9384765625,1895.4371337890625,0.0,636.4075317382812,0.8945493102073669,1.0,0.0,3.0,1.0,0.0
12210720,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9990000128746032,0.4104483723640442,0.3033242225646972,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7140346765518188,0.1201981753110885,0.115067720413208,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.8704404830932617,0.2221358269453048,0.1564747244119644,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.6736162304878235,0.1016418114304542,0.097535103559494,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7069722414016724,0.1163831502199173,0.5301642417907715,284.84161376953125,284.95001220703125,294.5010986328125,288.0414123535156,294.49755859375,297.2286071777344,284.8412780761719,1.0,0.2825358510017395,1.0,1.0,0.0,1.0,-1.443289279937744,1.4432874917984009,1.7265366523133707e-06,1.106420397758484,0.9285097718238832,0.9285097718238832,0.0,41.84694290161133,46.0,14243.1044921875,-0.0,274.2264099121094,1.0,283.1499938964844,284.0953369140625,291.0431823730469,292.0672912597656,293.1499938964844,293.1499938964844,283.1499938964844,32907.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375027656555176,1.0,0.0,0.0,3.603254795074463,3.603277921676636,8.663297990096908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.36572265625,0.0,1458.9384765625,1895.4371337890625,0.0,636.4075317382812,0.8945493102073669,1.0,0.0,3.0,1.0,0.0
12210780,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.9990000128746032,0.4120103418827057,0.3114362061023712,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7065686583518982,0.1196250170469284,0.1145675107836723,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.859619140625,0.2196002304553985,0.154730349779129,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6660372614860535,0.1009897217154502,0.0969616323709487,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.6966188549995422,0.1145325526595115,0.5220972299575806,284.8362121582031,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.22637939453125,284.8360290527344,1.0,0.2838859260082245,1.0,1.0,0.0,1.0,-1.4399590492248535,1.4399572610855105,1.71905298884667e-06,1.103570818901062,0.9269500374794006,0.9269500374794006,0.0,43.26087951660156,49.0,14297.599609375,-0.0,276.2699279785156,1.0,283.1499938964844,284.0843505859375,291.0453491210937,292.072998046875,293.1499938964844,293.1499938964844,283.04998779296875,34044.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386736392974854,1.0,0.0,0.0,3.6591761112213135,3.659199953079224,8.934287620832038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.67822265625,0.0,1528.731689453125,1895.4371337890625,0.0,640.9501953125,0.9074792265892028,1.0,0.0,3.0,1.0,0.0
12210840,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.9990000128746032,0.4120103418827057,0.3114362061023712,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7065686583518982,0.1196250170469284,0.1145675107836723,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.859619140625,0.2196002304553985,0.154730349779129,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6660372614860535,0.1009897217154502,0.0969616323709487,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.6966188549995422,0.1145325526595115,0.5220972299575806,284.8362121582031,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.22637939453125,284.8360290527344,1.0,0.2838859260082245,1.0,1.0,0.0,1.0,-1.4399590492248535,1.4399572610855105,1.71905298884667e-06,1.103570818901062,0.9269500374794006,0.9269500374794006,0.0,43.26087951660156,49.0,14297.599609375,-0.0,276.2699279785156,1.0,283.1499938964844,284.0843505859375,291.0453491210937,292.072998046875,293.1499938964844,293.1499938964844,283.04998779296875,34044.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386736392974854,1.0,0.0,0.0,3.6591761112213135,3.659199953079224,8.934287620832038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.67822265625,0.0,1528.731689453125,1895.4371337890625,0.0,640.9501953125,0.9074792265892028,1.0,0.0,3.0,1.0,0.0
12210900,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.9990000128746032,0.412447988986969,0.3160034120082855,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.7024596929550171,0.1193418949842453,0.1143400445580482,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.8539972305297852,0.2183299362659454,0.1538820564746856,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.6620596647262573,0.1006678417325019,0.0966960489749908,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.6911348104476929,0.1135995909571647,0.518119215965271,284.7894897460937,284.95001220703125,294.6360168457031,288.0385437011719,294.632568359375,297.2230834960937,284.7806701660156,1.0,0.2848004698753357,1.0,1.0,0.0,1.0,-1.4390558004379272,1.439054012298584,1.7169917327919393e-06,1.102763056755066,0.9254527688026428,0.9254527688026428,0.0,44.09188079833984,49.0,14510.326171875,-0.0,277.9183044433594,1.0,283.0664367675781,284.01434326171875,291.0740661621094,292.13653564453125,293.1499938964844,293.1499938964844,283.04998779296875,34650.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437214374542236,1.0,0.0,0.0,3.686938762664795,3.686962842941284,9.070373039321566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.92236328125,0.0,1564.45263671875,1895.4371337890625,0.0,660.9080200195312,0.9124853014945984,1.0,0.0,3.0,1.0,0.0
12210960,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.9990000128746032,0.4125733077526092,0.3209523856639862,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.6980699300765991,0.119034320116043,0.1140937879681587,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.8481482863426208,0.2170118391513824,0.1530008316040039,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.6578897833824158,0.100325234234333,0.0964154377579689,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.6853731870651245,0.1126324832439422,0.5140154957771301,284.76190185546875,284.95001220703125,294.6799011230469,288.0372009277344,294.676513671875,297.2177124023437,284.7603759765625,1.0,0.2858457267284393,1.0,1.0,0.0,1.0,-1.4383798837661743,1.4383782148361206,1.715437974780798e-06,1.1021461486816406,0.9238993525505066,0.9238993525505066,0.0,45.012054443359375,52.0,14539.779296875,-0.0,279.88067626953125,1.0,283.0525207519531,283.9926452636719,291.0726318359375,292.12677001953125,293.1499938964844,293.1499938964844,282.75,35049.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474600791931152,1.0,0.0,0.0,3.7017881870269775,3.701812505722046,9.143582815340778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.31396484375,0.0,1584.338134765625,1895.4371337890625,0.0,676.0874633789062,0.9161245226860046,1.0,0.0,3.0,1.0,0.0
12211020,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419311523437,0.9990000128746032,0.4114207923412323,0.3319644629955292,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5452880859375,0.688430666923523,0.1182327568531036,0.1134871467947959,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429077148437,0.8357847332954407,0.2140298932790756,0.1510736942291259,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5464782714844,0.6489917039871216,0.0994789823889732,0.0957574546337127,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5456848144531,0.6730433702468872,0.1104789674282074,0.5051295161247253,284.5429382324219,284.95001220703125,294.7660522460937,288.0340576171875,294.7627258300781,297.1986083984375,284.5385437011719,1.0,0.2882445454597473,1.0,1.0,0.0,1.0,-1.4371007680892944,1.4370990991592407,1.7125297517850413e-06,1.101008415222168,0.9168548583984376,0.9168548583984376,0.0,47.11684799194336,55.0,15130.69921875,-0.0,284.47784423828125,1.0,282.7575988769531,283.7348937988281,291.1272277832031,292.2472229003906,293.1499938964844,293.1499938964844,282.45001220703125,35752.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711323618888855,1.0,0.0,0.0,3.712766408920288,3.712791204452514,9.197897270496468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.75146484375,0.0,1602.242431640625,1895.4371337890625,0.0,780.4738159179688,0.919083833694458,1.0,0.0,3.0,1.0,0.0
12211080,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419311523437,0.9990000128746032,0.4114207923412323,0.3319644629955292,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5452880859375,0.688430666923523,0.1182327568531036,0.1134871467947959,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429077148437,0.8357847332954407,0.2140298932790756,0.1510736942291259,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5464782714844,0.6489917039871216,0.0994789823889732,0.0957574546337127,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5456848144531,0.6730433702468872,0.1104789674282074,0.5051295161247253,284.5429382324219,284.95001220703125,294.7660522460937,288.0340576171875,294.7627258300781,297.1986083984375,284.5385437011719,1.0,0.2882445454597473,1.0,1.0,0.0,1.0,-1.4371007680892944,1.4370990991592407,1.7125297517850413e-06,1.101008415222168,0.9168548583984376,0.9168548583984376,0.0,47.11684799194336,55.0,15130.69921875,-0.0,284.47784423828125,1.0,282.7575988769531,283.7348937988281,291.1272277832031,292.2472229003906,293.1499938964844,293.1499938964844,282.45001220703125,35752.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711323618888855,1.0,0.0,0.0,3.712766408920288,3.712791204452514,9.197897270496468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.75146484375,0.0,1602.242431640625,1895.4371337890625,0.0,780.4738159179688,0.919083833694458,1.0,0.0,3.0,1.0,0.0
12211140,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.318115234375,0.9990000128746032,0.4085241258144378,0.34428471326828,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3215026855469,0.6778120398521423,0.1172172650694847,0.1126670837402343,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191833496094,0.8226163983345032,0.2107253521680832,0.1488844901323318,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226928710937,0.6395137310028076,0.0984425097703933,0.0949129834771156,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219909667969,0.6598877310752869,0.1080532595515251,0.4949774742126465,284.31915283203125,284.95001220703125,294.8500061035156,288.0303649902344,294.8467712402344,297.1697692871094,284.3147888183594,1.0,0.290916383266449,1.0,1.0,0.0,1.0,-1.435077667236328,1.4350759983062744,1.708052423055051e-06,1.099324345588684,0.9067649841308594,0.9067649841308594,0.0,49.54776763916016,43.0,15773.5478515625,-0.0,289.5384216308594,1.0,282.4577941894531,283.47930908203125,291.12310791015625,292.29498291015625,293.1499938964844,293.1499938964844,282.1499938964844,36324.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941565036773682,1.0,0.0,0.0,3.702278852462769,3.702303409576416,9.14600775558938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.826171875,0.0,1594.575927734375,1895.4371337890625,0.0,896.7849731445312,0.9171355962753296,1.0,0.0,3.0,1.0,0.0
12211200,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.318115234375,0.9990000128746032,0.4085241258144378,0.34428471326828,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3215026855469,0.6778120398521423,0.1172172650694847,0.1126670837402343,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191833496094,0.8226163983345032,0.2107253521680832,0.1488844901323318,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226928710937,0.6395137310028076,0.0984425097703933,0.0949129834771156,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219909667969,0.6598877310752869,0.1080532595515251,0.4949774742126465,284.31915283203125,284.95001220703125,294.8500061035156,288.0303649902344,294.8467712402344,297.1697692871094,284.3147888183594,1.0,0.290916383266449,1.0,1.0,0.0,1.0,-1.435077667236328,1.4350759983062744,1.708052423055051e-06,1.099324345588684,0.9067649841308594,0.9067649841308594,0.0,49.54776763916016,43.0,15773.5478515625,-0.0,289.5384216308594,1.0,282.4577941894531,283.47930908203125,291.12310791015625,292.29498291015625,293.1499938964844,293.1499938964844,282.1499938964844,36324.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941565036773682,1.0,0.0,0.0,3.702278852462769,3.702303409576416,9.14600775558938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.826171875,0.0,1594.575927734375,1895.4371337890625,0.0,896.7849731445312,0.9171355962753296,1.0,0.0,3.0,1.0,0.0
12211260,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882568359375,0.9990000128746032,0.4061770141124725,0.343873918056488,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0923156738281,0.6762558817863464,0.1164186224341392,0.1118047833442688,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0895690917969,0.8190227150917053,0.2076142877340316,0.1466409862041473,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0937194824219,0.6378757357597351,0.0976360365748405,0.0940396040678024,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0929870605469,0.6553475260734558,0.1058236062526702,0.4844536185264587,284.08953857421875,284.95001220703125,294.9324645996094,288.027099609375,294.9292297363281,297.1474914550781,284.0839233398437,1.0,0.287778377532959,1.0,1.0,0.0,1.0,-1.4171850681304932,1.4171833992004397,1.6694755231583258e-06,1.0851258039474487,0.893595814704895,0.893595814704895,0.0,49.151954650878906,31.0,16260.90234375,-0.0,280.8446044921875,1.0,282.15789794921875,283.2198181152344,291.0948181152344,292.30322265625,293.1499938964844,293.1499938964844,282.45001220703125,36839.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116570234298706,1.0,0.0,0.0,3.672708988189697,3.6727333068847656,9.000493150779221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.034423828125,0.0,1564.898193359375,1895.4371337890625,0.0,995.6267700195312,0.9108756184577942,1.0,0.0,3.0,1.0,0.0
12211320,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882568359375,0.9990000128746032,0.4061770141124725,0.343873918056488,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0923156738281,0.6762558817863464,0.1164186224341392,0.1118047833442688,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0895690917969,0.8190227150917053,0.2076142877340316,0.1466409862041473,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0937194824219,0.6378757357597351,0.0976360365748405,0.0940396040678024,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0929870605469,0.6553475260734558,0.1058236062526702,0.4844536185264587,284.08953857421875,284.95001220703125,294.9324645996094,288.027099609375,294.9292297363281,297.1474914550781,284.0839233398437,1.0,0.287778377532959,1.0,1.0,0.0,1.0,-1.4171850681304932,1.4171833992004397,1.6694755231583258e-06,1.0851258039474487,0.893595814704895,0.893595814704895,0.0,49.151954650878906,31.0,16260.90234375,-0.0,280.8446044921875,1.0,282.15789794921875,283.2198181152344,291.0948181152344,292.30322265625,293.1499938964844,293.1499938964844,282.45001220703125,36839.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116570234298706,1.0,0.0,0.0,3.672708988189697,3.6727333068847656,9.000493150779221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.034423828125,0.0,1564.898193359375,1895.4371337890625,0.0,995.6267700195312,0.9108756184577942,1.0,0.0,3.0,1.0,0.0
12211380,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760009765625,0.9990000128746032,0.4096341133117676,0.330387145280838,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2729797363281,0.6853988170623779,0.1165553703904151,0.1115575283765792,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27508544921875,0.8264454007148743,0.205837681889534,0.145023226737976,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718505859375,0.6455127000808716,0.0977122336626052,0.0937550440430641,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723388671875,0.6608937978744507,0.1046206876635551,0.4771115183830261,284.27508544921875,284.95001220703125,295.0141296386719,288.02508544921875,295.0108642578125,297.1666564941406,284.2787780761719,1.0,0.2803675234317779,1.0,1.0,0.0,1.0,-1.3896030187606812,1.3896013498306274,1.610980916666449e-06,1.0630778074264526,0.885902464389801,0.885902464389801,0.0,45.982421875,34.0,15387.4296875,-0.0,261.7445983886719,1.0,282.4422302246094,283.4505310058594,290.906494140625,291.9940795898437,293.1499938964844,293.1499938964844,282.75,36900.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820705890655518,1.0,0.0,0.0,3.6379165649414062,3.637940645217896,8.83077404978394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.780517578125,0.0,1526.4793701171875,1895.4371337890625,0.0,833.822021484375,0.9032027125358582,1.0,0.0,3.0,1.0,0.0
12211440,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760009765625,0.9990000128746032,0.4096341133117676,0.330387145280838,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2729797363281,0.6853988170623779,0.1165553703904151,0.1115575283765792,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27508544921875,0.8264454007148743,0.205837681889534,0.145023226737976,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718505859375,0.6455127000808716,0.0977122336626052,0.0937550440430641,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723388671875,0.6608937978744507,0.1046206876635551,0.4771115183830261,284.27508544921875,284.95001220703125,295.0141296386719,288.02508544921875,295.0108642578125,297.1666564941406,284.2787780761719,1.0,0.2803675234317779,1.0,1.0,0.0,1.0,-1.3896030187606812,1.3896013498306274,1.610980916666449e-06,1.0630778074264526,0.885902464389801,0.885902464389801,0.0,45.982421875,34.0,15387.4296875,-0.0,261.7445983886719,1.0,282.4422302246094,283.4505310058594,290.906494140625,291.9940795898437,293.1499938964844,293.1499938964844,282.75,36900.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820705890655518,1.0,0.0,0.0,3.6379165649414062,3.637940645217896,8.83077404978394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.780517578125,0.0,1526.4793701171875,1895.4371337890625,0.0,833.822021484375,0.9032027125358582,1.0,0.0,3.0,1.0,0.0
12211500,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.421875,0.9990000128746032,0.4135287702083587,0.3240609467029571,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40484619140625,0.6906879544258118,0.1169902607798576,0.1118075251579284,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159240722656,0.8306840062141418,0.2054536938667297,0.1446082890033722,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39996337890625,0.650102972984314,0.0980949327349662,0.0939618945121765,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4018859863281,0.6645539402961731,0.1044679209589958,0.4755260646343231,284.41583251953125,284.95001220703125,295.0546569824219,288.0245361328125,295.0513916015625,297.1913757324219,284.4436340332031,1.0,0.2777839601039886,1.0,1.0,0.0,1.0,-1.3801482915878296,1.3801467418670654,1.591143018231378e-06,1.055413842201233,0.8836371302604675,0.8836371302604675,0.0,44.59315490722656,34.0,14772.845703125,-0.0,254.6400909423828,1.0,282.6982727050781,283.6517028808594,290.8280639648437,291.8086853027344,293.1499938964844,293.1499938964844,282.75,36851.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583235025405884,1.0,0.0,0.0,3.621726751327514,3.621750593185425,8.752349458518438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.62109375,0.0,1508.264404296875,1895.4371337890625,0.0,722.1767578125,0.8996047377586365,1.0,0.0,3.0,1.0,0.0
12211560,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025329589844,0.9990000128746032,0.4180817306041717,0.3187815248966217,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49871826171875,0.6958122253417969,0.1176464855670929,0.1122934892773628,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5013122558594,0.8346213698387146,0.2053612023591995,0.144428864121437,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4973449707031,0.6546791791915894,0.0986845642328262,0.0943903252482414,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.49786376953125,0.6682588458061218,0.1045897975564003,0.4753099679946899,284.5013122558594,284.95001220703125,295.0950012207031,288.0242614746094,295.0917358398437,297.2205810546875,284.5067749023437,1.0,0.2757910192012787,1.0,1.0,0.0,1.0,-1.3744306564331057,1.3744291067123413,1.5792369367773065e-06,1.05079185962677,0.881573498249054,0.881573498249054,0.0,43.49021911621094,37.0,14741.7392578125,-0.0,249.77099609375,1.0,282.74151611328125,283.7142333984375,290.85223388671875,291.8583679199219,293.1499938964844,293.1499938964844,283.04998779296875,36754.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416762232780457,1.0,0.0,0.0,3.6085400581359854,3.608563899993897,8.688731440997799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.986328125,0.0,1493.113037109375,1895.4371337890625,0.0,652.748046875,0.89656662940979,1.0,0.0,3.0,1.0,0.0
12211620,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.9990000128746032,0.4280621111392975,0.3103907108306885,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.7056642770767212,0.1194382682442665,0.1137678772211074,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.8417716026306152,0.2057261615991592,0.1445000618696212,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.6638423800468445,0.1003123596310615,0.0957211256027221,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568664550781,0.6758235692977905,0.1054223403334617,0.4778485894203186,284.7611083984375,284.95001220703125,295.1751403808594,288.0246276855469,295.171875,297.2823791503906,284.7682800292969,1.0,0.273446261882782,1.0,1.0,0.0,1.0,-1.3708536624908447,1.370851993560791,1.571772600073018e-06,1.0478523969650269,0.8809414505958557,0.8809414505958557,0.0,41.86448669433594,40.0,14400.865234375,-0.0,244.5612030029297,1.0,283.0412902832031,283.99578857421875,290.88720703125,291.8475646972656,293.1499938964844,293.1499938964844,283.1499938964844,36472.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088982582092285,1.0,0.0,0.0,3.5894038677215576,3.5894274711608887,8.596822453910136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.28125,0.0,1470.267822265625,1895.4371337890625,0.0,534.9847412109375,0.8901128172874451,1.0,0.0,3.0,1.0,0.0
12211680,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.9990000128746032,0.4280621111392975,0.3103907108306885,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.7056642770767212,0.1194382682442665,0.1137678772211074,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.8417716026306152,0.2057261615991592,0.1445000618696212,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.6638423800468445,0.1003123596310615,0.0957211256027221,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568664550781,0.6758235692977905,0.1054223403334617,0.4778485894203186,284.7611083984375,284.95001220703125,295.1751403808594,288.0246276855469,295.171875,297.2823791503906,284.7682800292969,1.0,0.273446261882782,1.0,1.0,0.0,1.0,-1.3708536624908447,1.370851993560791,1.571772600073018e-06,1.0478523969650269,0.8809414505958557,0.8809414505958557,0.0,41.86448669433594,40.0,14400.865234375,-0.0,244.5612030029297,1.0,283.0412902832031,283.99578857421875,290.88720703125,291.8475646972656,293.1499938964844,293.1499938964844,283.1499938964844,36472.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088982582092285,1.0,0.0,0.0,3.5894038677215576,3.5894274711608887,8.596822453910136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.28125,0.0,1470.267822265625,1895.4371337890625,0.0,534.9847412109375,0.8901128172874451,1.0,0.0,3.0,1.0,0.0
12211740,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.4360828101634979,0.3058108687400818,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7125943303108215,0.1211555749177932,0.1153065338730812,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8463627099990845,0.2062545269727707,0.1448259651660919,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.6706878542900085,0.1018854975700378,0.0971247777342796,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6814534068107605,0.1064384952187538,0.481937438249588,284.8669738769531,284.95001220703125,295.2387084960937,288.0257873535156,295.2354736328125,297.3292541503906,284.8730773925781,1.0,0.27295982837677,1.0,1.0,0.0,1.0,-1.3741848468780518,1.3741832971572876,1.578613819219754e-06,1.0504752397537231,0.8809229135513306,0.8809229135513306,0.0,41.08356094360352,40.0,14380.97265625,-0.0,244.0466461181641,1.0,283.1435852050781,284.1043701171875,290.986083984375,291.9571228027344,293.1499938964844,293.1499938964844,283.1499938964844,35965.625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042120814323425,1.0,0.0,0.0,3.563634395599365,3.563657522201538,8.473826369481685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.057861328125,0.0,1438.9373779296875,1895.4371337890625,0.0,520.0125732421875,0.8856414556503296,1.0,0.0,3.0,1.0,0.0
12211800,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.4380213916301727,0.304993212223053,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.714069128036499,0.1216035708785057,0.1157178282737732,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8472594618797302,0.2063897997140884,0.1449179351329803,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6722342371940613,0.1022974625229835,0.0975018069148063,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6826935410499573,0.1067150607705116,0.4831117987632751,284.87841796875,284.95001220703125,295.2545166015625,288.02618408203125,295.2513122558594,297.340087890625,284.88238525390625,1.0,0.2730074524879455,1.0,1.0,0.0,1.0,-1.375669240951538,1.3756675720214844,1.581678361617378e-06,1.0516542196273804,0.8808705806732178,0.8808705806732178,0.0,40.96043014526367,43.0,14414.951171875,-0.0,244.3424530029297,1.0,283.1468811035156,284.1123352050781,291.0138244628906,291.9955749511719,293.1499938964844,293.1499938964844,283.1499938964844,35893.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059110522270203,1.0,0.0,0.0,3.5599701404571533,3.559993267059326,8.456408977508545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.3251953125,0.0,1434.5152587890625,1895.4371337890625,0.0,525.3904418945312,0.8817614316940308,1.0,0.0,3.0,1.0,0.0
12211860,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.4470976293087005,0.3029253482818603,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7198264002799988,0.1238764300942421,0.1178368777036666,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8499159216880798,0.2069932371377945,0.1453457027673721,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6785910725593567,0.1043944582343101,0.099453866481781,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6874648928642273,0.1081263050436973,0.4893114566802978,284.9112548828125,284.95001220703125,295.33319091796875,288.02886962890625,295.3300170898437,297.3867492675781,284.9136657714844,1.0,0.2741262316703796,1.0,1.0,0.0,1.0,-1.3860275745391846,1.3860259056091309,1.6031968925744875e-06,1.0599067211151123,0.8805937767028809,0.8805937767028809,0.0,40.76262664794922,46.0,14594.80078125,0.0,247.9781646728516,1.0,283.14990234375,284.14019775390625,291.1029663085937,292.1269836425781,293.1499938964844,293.1499938964844,283.1499938964844,35076.8203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222748517990112,1.0,0.0,0.0,3.5179219245910645,3.517944574356079,8.257825925284124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.865478515625,0.0,1384.4725341796875,1895.4371337890625,0.0,580.1951293945312,0.8712239861488342,1.0,0.0,3.0,1.0,0.0
12211920,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.4470976293087005,0.3029253482818603,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7198264002799988,0.1238764300942421,0.1178368777036666,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8499159216880798,0.2069932371377945,0.1453457027673721,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6785910725593567,0.1043944582343101,0.099453866481781,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6874648928642273,0.1081263050436973,0.4893114566802978,284.9112548828125,284.95001220703125,295.33319091796875,288.02886962890625,295.3300170898437,297.3867492675781,284.9136657714844,1.0,0.2741262316703796,1.0,1.0,0.0,1.0,-1.3860275745391846,1.3860259056091309,1.6031968925744875e-06,1.0599067211151123,0.8805937767028809,0.8805937767028809,0.0,40.76262664794922,46.0,14594.80078125,0.0,247.9781646728516,1.0,283.14990234375,284.14019775390625,291.1029663085937,292.1269836425781,293.1499938964844,293.1499938964844,283.1499938964844,35076.8203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222748517990112,1.0,0.0,0.0,3.5179219245910645,3.517944574356079,8.257825925284124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.865478515625,0.0,1384.4725341796875,1895.4371337890625,0.0,580.1951293945312,0.8712239861488342,1.0,0.0,3.0,1.0,0.0
12211980,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9990000128746032,0.4553406238555908,0.3038281798362732,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7233568429946899,0.126233696937561,0.1200476288795471,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8498876690864563,0.2075997740030288,0.1457638293504715,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.6827859878540039,0.1065685600042343,0.1014952138066291,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.6899673938751221,0.1095776185393333,0.4957989156246185,284.9423217773437,284.95001220703125,295.4111633300781,288.0326843261719,295.4080505371094,297.4224548339844,284.9450378417969,1.0,0.2765033841133117,1.0,1.0,0.0,1.0,-1.4005035161972046,1.4005019664764404,1.6336077806045068e-06,1.0714564323425293,0.880698561668396,0.880698561668396,0.0,41.171817779541016,49.0,14810.11328125,0.0,254.766845703125,1.0,283.1499938964844,284.1684265136719,291.1146240234375,292.16900634765625,293.1499938964844,293.1499938964844,283.1499938964844,34134.68359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395904779434204,1.0,0.0,0.0,3.470568418502808,3.470590353012085,8.037010275074863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.773681640625,0.0,1329.2840576171875,1895.4371337890625,0.0,644.52978515625,0.8593887686729431,1.0,0.0,3.0,1.0,0.0
12212040,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9990000128746032,0.4553406238555908,0.3038281798362732,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7233568429946899,0.126233696937561,0.1200476288795471,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8498876690864563,0.2075997740030288,0.1457638293504715,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.6827859878540039,0.1065685600042343,0.1014952138066291,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.6899673938751221,0.1095776185393333,0.4957989156246185,284.9423217773437,284.95001220703125,295.4111633300781,288.0326843261719,295.4080505371094,297.4224548339844,284.9450378417969,1.0,0.2765033841133117,1.0,1.0,0.0,1.0,-1.4005035161972046,1.4005019664764404,1.6336077806045068e-06,1.0714564323425293,0.880698561668396,0.880698561668396,0.0,41.171817779541016,49.0,14810.11328125,0.0,254.766845703125,1.0,283.1499938964844,284.1684265136719,291.1146240234375,292.16900634765625,293.1499938964844,293.1499938964844,283.1499938964844,34134.68359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395904779434204,1.0,0.0,0.0,3.470568418502808,3.470590353012085,8.037010275074863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.773681640625,0.0,1329.2840576171875,1895.4371337890625,0.0,644.52978515625,0.8593887686729431,1.0,0.0,3.0,1.0,0.0
12212100,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9990000128746032,0.4592231810092926,0.3051823675632477,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.724503755569458,0.1274581849575042,0.1211990192532539,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8491118550300598,0.2079423516988754,0.1459984928369522,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.684234082698822,0.1076941341161727,0.1025561243295669,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.6905365586280823,0.1103259176015853,0.4991625249385834,284.9601135253906,284.95001220703125,295.44989013671875,288.03497314453125,295.4468078613281,297.4368896484375,284.9632873535156,1.0,0.2780885100364685,1.0,1.0,0.0,1.0,-1.4091036319732666,1.409101963043213,1.6518545180588262e-06,1.0783196687698364,0.8809422254562378,0.8809422254562378,0.0,41.56427764892578,49.0,14926.583984375,0.0,259.2151794433594,1.0,283.1499938964844,284.185791015625,291.1058959960937,292.1706237792969,293.1499938964844,293.1499938964844,283.1499938964844,33484.2578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546172022819519,1.0,0.0,0.0,3.438265562057495,3.4382872581481934,7.88809529694845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.268310546875,0.0,1292.38427734375,1895.4371337890625,0.0,670.819091796875,0.8541452288627625,1.0,0.0,3.0,1.0,0.0
12212160,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.4629738926887512,0.3070388436317444,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7253319621086121,0.1287184506654739,0.12238659709692,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8479464650154114,0.2083214819431305,0.1462595462799072,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.6853369474411011,0.1088491603732109,0.1036476045846939,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.69074547290802,0.1110938936471939,0.5026255249977112,284.97735595703125,284.95001220703125,295.4884338378906,288.0375671386719,295.4853820800781,297.4493713378906,284.9803771972656,1.0,0.2799049615859985,1.0,1.0,0.0,1.0,-1.4185378551483154,1.4185361862182615,1.6720242683732067e-06,1.085848093032837,0.8812980651855469,0.8812980651855469,0.0,42.06470489501953,52.0,15058.3564453125,0.0,264.3180847167969,1.0,283.1499938964844,284.2003479003906,291.0950622558594,292.16845703125,293.1499938964844,293.1499938964844,283.1499938964844,33117.35546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5512471199035645,1.0,0.0,0.0,3.420865058898926,3.420886516571045,7.808457098690269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.1416015625,0.0,1272.659423828125,1895.4371337890625,0.0,691.8154907226562,0.8469470739364624,1.0,0.0,3.0,1.0,0.0
12212220,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.4701391756534576,0.3120063543319702,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7262483239173889,0.1313522756099701,0.1248752176761627,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8447312712669373,0.2091992348432541,0.1468684673309326,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6867268681526184,0.1112515032291412,0.1059250980615615,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6903219223022461,0.1126965507864952,0.5098789930343628,285.0159606933594,284.95001220703125,295.5650329589844,288.04351806640625,295.56207275390625,297.46929931640625,285.0191955566406,1.0,0.2841402888298034,1.0,1.0,0.0,1.0,-1.4396597146987915,1.4396579265594482,1.7177598010675863e-06,1.1026978492736816,0.8824361562728882,0.8824361562728882,0.0,43.34677505493164,55.0,15335.431640625,0.0,276.3544616699219,1.0,283.1499938964844,284.2355651855469,291.0778503417969,292.1646728515625,293.1499938964844,293.1499938964844,283.1499938964844,32057.71484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579260587692261,1.0,0.0,0.0,3.370403528213501,3.370424270629883,7.579789098599576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.38232421875,0.0,1216.5458984375,1895.4371337890625,0.0,720.4374389648438,0.8342781066894531,1.0,0.0,3.0,1.0,0.0
12212280,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.4701391756534576,0.3120063543319702,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7262483239173889,0.1313522756099701,0.1248752176761627,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8447312712669373,0.2091992348432541,0.1468684673309326,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6867268681526184,0.1112515032291412,0.1059250980615615,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6903219223022461,0.1126965507864952,0.5098789930343628,285.0159606933594,284.95001220703125,295.5650329589844,288.04351806640625,295.56207275390625,297.46929931640625,285.0191955566406,1.0,0.2841402888298034,1.0,1.0,0.0,1.0,-1.4396597146987915,1.4396579265594482,1.7177598010675863e-06,1.1026978492736816,0.8824361562728882,0.8824361562728882,0.0,43.34677505493164,55.0,15335.431640625,0.0,276.3544616699219,1.0,283.1499938964844,284.2355651855469,291.0778503417969,292.1646728515625,293.1499938964844,293.1499938964844,283.1499938964844,32057.71484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579260587692261,1.0,0.0,0.0,3.370403528213501,3.370424270629883,7.579789098599576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.38232421875,0.0,1216.5458984375,1895.4371337890625,0.0,720.4374389648438,0.8342781066894531,1.0,0.0,3.0,1.0,0.0
12212340,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9990000128746032,0.4769335985183716,0.3182998895645141,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7264748215675354,0.1341452747583389,0.127522736787796,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8407288789749146,0.2102466374635696,0.1476016789674759,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.687341570854187,0.1137825921177864,0.1083334013819694,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.689116358757019,0.1143998354673385,0.5176188349723816,285.0577087402344,284.95001220703125,295.6409912109375,288.05047607421875,295.6380920410156,297.4837951660156,285.0611267089844,1.0,0.2890556752681732,1.0,1.0,0.0,1.0,-1.4634547233581543,1.463452935218811,1.7702425338939063e-06,1.1216673851013184,0.8841522932052612,0.8841522932052612,0.0,44.947486877441406,58.0,15637.5703125,0.0,290.6781005859375,1.0,283.1499938964844,284.2735900878906,291.0741882324219,292.17437744140625,293.1499938964844,293.1499938964844,283.1499938964844,30974.94140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624362826347351,1.0,0.0,0.0,3.320081949234009,3.3201019763946533,7.355139359788154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.21337890625,0.0,1161.9617919921875,1895.4371337890625,0.0,740.418212890625,0.8215955495834351,1.0,0.0,3.0,1.0,0.0
12212400,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9990000128746032,0.4769335985183716,0.3182998895645141,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7264748215675354,0.1341452747583389,0.127522736787796,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8407288789749146,0.2102466374635696,0.1476016789674759,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.687341570854187,0.1137825921177864,0.1083334013819694,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.689116358757019,0.1143998354673385,0.5176188349723816,285.0577087402344,284.95001220703125,295.6409912109375,288.05047607421875,295.6380920410156,297.4837951660156,285.0611267089844,1.0,0.2890556752681732,1.0,1.0,0.0,1.0,-1.4634547233581543,1.463452935218811,1.7702425338939063e-06,1.1216673851013184,0.8841522932052612,0.8841522932052612,0.0,44.947486877441406,58.0,15637.5703125,0.0,290.6781005859375,1.0,283.1499938964844,284.2735900878906,291.0741882324219,292.17437744140625,293.1499938964844,293.1499938964844,283.1499938964844,30974.94140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624362826347351,1.0,0.0,0.0,3.320081949234009,3.3201019763946533,7.355139359788154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.21337890625,0.0,1161.9617919921875,1895.4371337890625,0.0,740.418212890625,0.8215955495834351,1.0,0.0,3.0,1.0,0.0
12212460,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.9990000128746032,0.4834316670894623,0.3255744576454162,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.7262938618659973,0.1371014714241027,0.1303320676088333,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.836306095123291,0.2114671170711517,0.1484613418579101,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.6874836683273315,0.1164447292685508,0.1108735799789428,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.6874575614929199,0.1162126213312149,0.5258805155754089,285.10223388671875,284.95001220703125,295.71630859375,288.0584411621094,295.7135009765625,297.494140625,285.1058044433594,1.0,0.2945238649845123,1.0,1.0,0.0,1.0,-1.4895586967468262,1.489556908607483,1.8289885019839856e-06,1.1424587965011597,0.8864820003509521,0.8864820003509521,0.0,46.811031341552734,61.0,15961.3134765625,0.0,307.1405029296875,1.0,283.1499938964844,284.314208984375,291.0819091796875,292.197998046875,293.1499938964844,293.1499938964844,283.1499938964844,29880.28515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669867992401123,1.0,0.0,0.0,3.270364761352539,3.2703843116760254,7.136507633731526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.96533203125,0.0,1109.37353515625,1895.4371337890625,0.0,761.1237182617188,0.8090111613273621,1.0,0.0,3.0,1.0,0.0
