time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212520,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.9990000128746032,0.4834316670894623,0.3255744576454162,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.7262938618659973,0.1371014714241027,0.1303320676088333,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.836306095123291,0.2114671170711517,0.1484613418579101,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.6874836683273315,0.1164447292685508,0.1108735799789428,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.6874575614929199,0.1162126213312149,0.5258805155754089,285.10223388671875,284.95001220703125,295.71630859375,288.0584411621094,295.7135009765625,297.494140625,285.1058044433594,1.0,0.2945238649845123,1.0,1.0,0.0,1.0,-1.4895586967468262,1.489556908607483,1.8289885019839856e-06,1.1424587965011597,0.8864820003509521,0.8864820003509521,0.0,46.811031341552734,61.0,15961.3134765625,0.0,307.1405029296875,1.0,283.1499938964844,284.314208984375,291.0819091796875,292.197998046875,293.1499938964844,293.1499938964844,283.1499938964844,29880.28515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669867992401123,1.0,0.0,0.0,3.270364761352539,3.2703843116760254,7.136507633731526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.96533203125,0.0,1109.37353515625,1895.4371337890625,0.0,761.1237182617188,0.8090111613273621,1.0,0.0,3.0,1.0,0.0
12212580,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.9990000128746032,0.4896952211856842,0.3335505723953247,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.7259195446968079,0.1402213275432586,0.1333025842905044,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.8317295908927917,0.2128598988056183,0.1494462341070175,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.6873844861984253,0.119237296283245,0.1135438606142997,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.68559730052948,0.1181400269269943,0.5346825122833252,285.1492919921875,284.95001220703125,295.791015625,288.0673522949219,295.78826904296875,297.50146484375,285.1529846191406,1.0,0.3004384636878967,1.0,1.0,0.0,1.0,-1.5176540613174438,1.517652153968811,1.8935876369141624e-06,1.164811611175537,0.8894563317298889,0.8894563317298889,0.0,48.89144134521485,64.0,16303.482421875,0.0,325.6260681152344,1.0,283.1499938964844,284.35711669921875,291.0951538085937,292.2299194335937,293.1499938964844,293.1499938964844,283.1499938964844,28780.41796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724927186965942,1.0,0.0,0.0,3.221433162689209,3.221451997756958,6.924549893483345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.041015625,0.0,1058.9161376953125,1895.4371337890625,0.0,786.9259643554688,0.7965704798698425,1.0,0.0,3.0,1.0,0.0
12212640,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.9990000128746032,0.4896952211856842,0.3335505723953247,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.7259195446968079,0.1402213275432586,0.1333025842905044,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.8317295908927917,0.2128598988056183,0.1494462341070175,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.6873844861984253,0.119237296283245,0.1135438606142997,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.68559730052948,0.1181400269269943,0.5346825122833252,285.1492919921875,284.95001220703125,295.791015625,288.0673522949219,295.78826904296875,297.50146484375,285.1529846191406,1.0,0.3004384636878967,1.0,1.0,0.0,1.0,-1.5176540613174438,1.517652153968811,1.8935876369141624e-06,1.164811611175537,0.8894563317298889,0.8894563317298889,0.0,48.89144134521485,64.0,16303.482421875,0.0,325.6260681152344,1.0,283.1499938964844,284.35711669921875,291.0951538085937,292.2299194335937,293.1499938964844,293.1499938964844,283.1499938964844,28780.41796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724927186965942,1.0,0.0,0.0,3.221433162689209,3.221451997756958,6.924549893483345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.041015625,0.0,1058.9161376953125,1895.4371337890625,0.0,786.9259643554688,0.7965704798698425,1.0,0.0,3.0,1.0,0.0
12212700,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.9990000128746032,0.4927550554275512,0.3377313017845154,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.725709855556488,0.1418422907590866,0.134847417473793,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.8294419050216675,0.2136201113462448,0.1499845534563064,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.687298595905304,0.1206818372011184,0.11492670327425,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.173095703125,0.6846506595611572,0.1191476508975029,0.539288341999054,285.1747741699219,284.95001220703125,295.828125,288.0721740722656,295.8254089355469,297.5042724609375,285.17889404296875,1.0,0.3035354614257812,1.0,1.0,0.0,1.0,-1.5323630571365356,1.5323611497879028,1.927976427396061e-06,1.1765035390853882,0.8912078738212585,0.8912078738212585,0.0,50.001068115234375,64.0,16475.513671875,0.0,335.60015869140625,1.0,283.1499938964844,284.3817443847656,291.1022033691406,292.2467041015625,293.1499938964844,293.1499938964844,283.1499938964844,28092.62109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756099224090576,1.0,0.0,0.0,3.189503192901612,3.189521551132202,6.787961410736898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.09375,0.0,1026.954833984375,1895.4371337890625,0.0,801.9047241210938,0.79129558801651,1.0,0.0,3.0,1.0,0.0
12212760,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.9990000128746032,0.4957755208015442,0.3420060873031616,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.7255098819732666,0.1435043811798095,0.1364326924085617,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.8271815776824951,0.2144234478473663,0.1505543291568756,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.6872149705886841,0.1221587061882019,0.116341657936573,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.683721661567688,0.1201855912804603,0.5440359115600586,285.19873046875,284.95001220703125,295.8651123046875,288.07720947265625,295.8624267578125,297.5066223144531,285.2025146484375,1.0,0.3067133128643036,1.0,1.0,0.0,1.0,-1.547480225563049,1.5474783182144165,1.963727299880702e-06,1.188512086868286,0.8931076526641846,0.8931076526641846,0.0,51.15102767944336,67.0,16661.517578125,0.0,346.0526123046875,1.0,283.1499938964844,284.4022521972656,291.10955810546875,292.2649841308594,293.1499938964844,293.1499938964844,283.1499938964844,27679.857421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789633989334106,1.0,0.0,0.0,3.173349618911743,3.173367977142334,6.719379825881333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.22900390625,0.0,1010.5917358398438,1895.4371337890625,0.0,818.3235473632812,0.7842901349067688,1.0,0.0,3.0,1.0,0.0
12212820,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.9990000128746032,0.5017188787460327,0.3507606983184814,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7251794934272766,0.1469485014677047,0.1397193819284439,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.8227819204330444,0.2161549925804138,0.1517829447984695,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.6870978474617004,0.1252052336931228,0.1192626953125,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488098144531,0.6819652915000916,0.1223509460687637,0.5539438128471375,285.2503967285156,284.95001220703125,295.9386291503906,288.0879211425781,295.93603515625,297.5103454589844,285.2542419433594,1.0,0.3132760524749756,1.0,1.0,0.0,1.0,-1.5788122415542605,1.578810214996338,2.039143964793766e-06,1.2133755683898926,0.8974617719650269,0.8974617719650269,0.0,53.55735397338867,70.0,17032.94921875,0.0,368.35443115234375,1.0,283.1499938964844,284.4494934082031,291.123291015625,292.3005065917969,293.1499938964844,293.1499938964844,283.1499938964844,26581.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860466361045837,1.0,0.0,0.0,3.1260008811950684,3.126018524169922,6.520358510897495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.96728515625,0.0,964.2393798828124,1895.4371337890625,0.0,854.0608520507812,0.7721467018127441,1.0,0.0,3.0,1.0,0.0
12212880,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.9990000128746032,0.5017188787460327,0.3507606983184814,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7251794934272766,0.1469485014677047,0.1397193819284439,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.8227819204330444,0.2161549925804138,0.1517829447984695,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.6870978474617004,0.1252052336931228,0.1192626953125,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488098144531,0.6819652915000916,0.1223509460687637,0.5539438128471375,285.2503967285156,284.95001220703125,295.9386291503906,288.0879211425781,295.93603515625,297.5103454589844,285.2542419433594,1.0,0.3132760524749756,1.0,1.0,0.0,1.0,-1.5788122415542605,1.578810214996338,2.039143964793766e-06,1.2133755683898926,0.8974617719650269,0.8974617719650269,0.0,53.55735397338867,70.0,17032.94921875,0.0,368.35443115234375,1.0,283.1499938964844,284.4494934082031,291.123291015625,292.3005065917969,293.1499938964844,293.1499938964844,283.1499938964844,26581.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860466361045837,1.0,0.0,0.0,3.1260008811950684,3.126018524169922,6.520358510897495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.96728515625,0.0,964.2393798828124,1895.4371337890625,0.0,854.0608520507812,0.7721467018127441,1.0,0.0,3.0,1.0,0.0
12212940,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.298828125,0.9990000128746032,0.5068684816360474,0.3585988581180572,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.7250179648399353,0.1501112729310989,0.1427389234304428,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979431152344,0.8190926909446716,0.2178162336349487,0.1529618501663208,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29656982421875,0.6871058940887451,0.1279882192611694,0.1219317764043808,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964782714844,0.6805928945541382,0.1243567690253257,0.5631226301193237,285.2981262207031,284.95001220703125,296.0028381347656,288.0980224609375,296.00030517578125,297.5128479003906,285.3021240234375,1.0,0.3192433416843414,1.0,1.0,0.0,1.0,-1.607486605644226,1.6074844598770142,2.109724846377503e-06,1.236099362373352,0.9019050598144532,0.9019050598144532,0.0,55.774688720703125,70.0,17367.736328125,0.0,389.4969177246094,1.0,283.1499938964844,284.4936218261719,291.1346740722656,292.3315124511719,293.1499938964844,293.1499938964844,283.1499938964844,25577.173828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925106406211853,1.0,0.0,0.0,3.082429885864258,3.082446813583374,6.339860760817828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.5810546875,0.0,922.7852172851562,1895.4371337890625,0.0,887.95556640625,0.7639124393463135,1.0,0.0,3.0,1.0,0.0
12213000,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.9990000128746032,0.5075654983520508,0.3596722781658172,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.7250080704689026,0.1505518108606338,0.1431598663330078,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.8186053037643433,0.218052327632904,0.1531297117471695,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026428222656,0.6871184706687927,0.1283751875162124,0.1223030611872673,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.6804214119911194,0.124637447297573,0.5644079446792603,285.3041687011719,284.95001220703125,296.0115661621094,288.0994567871094,296.0090637207031,297.5131530761719,285.30810546875,1.0,0.3200690150260925,1.0,1.0,0.0,1.0,-1.6114710569381714,1.6114689111709597,2.119650844178977e-06,1.2392547130584717,0.9025477170944214,0.9025477170944214,0.0,56.08326721191406,73.0,17415.833984375,0.0,392.4889526367188,1.0,283.1499938964844,284.4988098144531,291.13629150390625,292.3359680175781,293.1499938964844,293.1499938964844,283.1499938964844,25486.47265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593411386013031,1.0,0.0,0.0,3.079261541366577,3.0792787075042725,6.326835091385874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.1728515625,0.0,919.7019653320312,1895.4371337890625,0.0,892.7776489257812,0.7661131024360657,1.0,0.0,3.0,1.0,0.0
12213060,297.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.9990000128746032,0.5132745504379272,0.3686598837375641,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.7250099778175354,0.154289573431015,0.1467384546995163,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.8146500587463379,0.2200780212879181,0.1545774340629577,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.6873042583465576,0.131653219461441,0.1254543364048004,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.6791090965270996,0.12702576816082,0.5753753185272217,285.3440856933594,284.95001220703125,296.083984375,288.11181640625,296.08154296875,297.5150146484375,285.34722900390625,1.0,0.3270432651042938,1.0,1.0,0.0,1.0,-1.6452462673187256,1.645244002342224,2.204950533268857e-06,1.2659801244735718,0.908071756362915,0.908071756362915,0.0,58.711219787597656,76.0,17845.181640625,0.0,418.4088134765625,1.0,283.1499938964844,284.5265197753906,291.1512145996094,292.37628173828125,293.1499938964844,293.1499938964844,283.1499938964844,25404.9140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013096570968628,1.0,0.0,0.0,3.093926191329956,3.093943357467652,6.3872403188725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.744140625,0.0,930.8440551757812,1895.4371337890625,0.0,936.1171875,0.7698127627372742,1.0,0.0,3.0,1.0,0.0
12213120,297.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.9990000128746032,0.5132745504379272,0.3686598837375641,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.7250099778175354,0.154289573431015,0.1467384546995163,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.8146500587463379,0.2200780212879181,0.1545774340629577,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.6873042583465576,0.131653219461441,0.1254543364048004,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.6791090965270996,0.12702576816082,0.5753753185272217,285.3440856933594,284.95001220703125,296.083984375,288.11181640625,296.08154296875,297.5150146484375,285.34722900390625,1.0,0.3270432651042938,1.0,1.0,0.0,1.0,-1.6452462673187256,1.645244002342224,2.204950533268857e-06,1.2659801244735718,0.908071756362915,0.908071756362915,0.0,58.711219787597656,76.0,17845.181640625,0.0,418.4088134765625,1.0,283.1499938964844,284.5265197753906,291.1512145996094,292.37628173828125,293.1499938964844,293.1499938964844,283.1499938964844,25404.9140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013096570968628,1.0,0.0,0.0,3.093926191329956,3.093943357467652,6.3872403188725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.744140625,0.0,930.8440551757812,1895.4371337890625,0.0,936.1171875,0.7698127627372742,1.0,0.0,3.0,1.0,0.0
12213180,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.9990000128746032,0.5188036561012268,0.3776990175247192,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.7251428961753845,0.1581346839666366,0.1504252701997757,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755187988281,0.8108549118041992,0.2221994549036026,0.1560968160629272,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.6876149773597717,0.1350180357694625,0.1286934465169906,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.6779786348342896,0.1294916719198227,0.5867210626602173,285.3756408691406,284.95001220703125,296.1558532714844,288.1249084472656,296.1534729003906,297.5157470703125,285.3782043457031,1.0,0.3341529667377472,1.0,1.0,0.0,1.0,-1.6798598766326904,1.679857611656189,2.294520754730911e-06,1.2933281660079956,0.913957417011261,0.913957417011261,0.0,61.43280029296875,79.0,18295.947265625,0.0,446.0357055664063,1.0,283.1499938964844,284.5430908203125,291.1665954589844,292.41845703125,293.1499938964844,293.1499938964844,283.1499938964844,25756.677734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096824407577515,1.0,0.0,0.0,3.1358113288879395,3.135828971862793,6.561350005540589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.39892578125,0.0,966.9728393554688,1895.4371337890625,0.0,984.0407104492188,0.7800405621528625,1.0,0.0,3.0,1.0,0.0
12213240,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.9990000128746032,0.5188036561012268,0.3776990175247192,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.7251428961753845,0.1581346839666366,0.1504252701997757,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755187988281,0.8108549118041992,0.2221994549036026,0.1560968160629272,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.6876149773597717,0.1350180357694625,0.1286934465169906,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.6779786348342896,0.1294916719198227,0.5867210626602173,285.3756408691406,284.95001220703125,296.1558532714844,288.1249084472656,296.1534729003906,297.5157470703125,285.3782043457031,1.0,0.3341529667377472,1.0,1.0,0.0,1.0,-1.6798598766326904,1.679857611656189,2.294520754730911e-06,1.2933281660079956,0.913957417011261,0.913957417011261,0.0,61.43280029296875,79.0,18295.947265625,0.0,446.0357055664063,1.0,283.1499938964844,284.5430908203125,291.1665954589844,292.41845703125,293.1499938964844,293.1499938964844,283.1499938964844,25756.677734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096824407577515,1.0,0.0,0.0,3.1358113288879395,3.135828971862793,6.561350005540589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.39892578125,0.0,966.9728393554688,1895.4371337890625,0.0,984.0407104492188,0.7800405621528625,1.0,0.0,3.0,1.0,0.0
12213300,297.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38824462890625,0.9990000128746032,0.5215025544166565,0.3822188377380371,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.387451171875,0.7252601981163025,0.1600941121578216,0.1523048877716064,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.8090187311172485,0.2232939451932907,0.1568811535835266,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872375488281,0.687820315361023,0.136730208992958,0.1303426176309585,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.6774827837944031,0.1307506710290908,0.5925180315971375,285.3879089355469,284.95001220703125,296.19158935546875,288.1317138671875,296.1892395019531,297.5157470703125,285.3899230957031,1.0,0.3377461731433868,1.0,1.0,0.0,1.0,-1.6974248886108398,1.6974225044250488,2.3408069864672143e-06,1.3071906566619873,0.9170019626617432,0.9170019626617432,0.0,62.8238639831543,79.0,18533.962890625,0.0,460.4703063964844,1.0,283.1499938964844,284.5458679199219,291.1744689941406,292.4405517578125,293.1499938964844,293.1499938964844,283.1499938964844,26171.8125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140115261077881,1.0,0.0,0.0,3.171536445617676,3.1715543270111084,6.711702553729992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.5966796875,0.0,999.2615966796876,1895.4371337890625,0.0,1009.5808715820312,0.7859444618225098,1.0,0.0,3.0,1.0,0.0
12213360,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.9990000128746032,0.5241596698760986,0.3867306113243103,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.7254128456115723,0.162078320980072,0.1542075127363205,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017028808594,0.8072227239608765,0.2244106531143188,0.157680407166481,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010314941406,0.6880592703819275,0.1384614109992981,0.1320098042488098,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.677033007144928,0.1320262104272842,0.5983894467353821,285.4018249511719,284.95001220703125,296.22723388671875,288.1387023925781,296.22491455078125,297.5155029296875,285.404052734375,1.0,0.3413594365119934,1.0,1.0,0.0,1.0,-1.7151371240615845,1.7151347398757937,2.38804864238773e-06,1.3211588859558103,0.9201531410217284,0.9201531410217284,0.0,64.23287963867188,82.0,18762.908203125,0.0,475.3106689453125,1.0,283.1499938964844,284.5526428222656,291.1819152832031,292.4614562988281,293.1499938964844,293.1499938964844,283.1499938964844,26379.392578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183571815490723,1.0,0.0,0.0,3.1948187351226807,3.1948368549346924,6.810605555074289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.85302734375,0.0,1020.2640380859376,1895.4371337890625,0.0,1035.7294921875,0.794364869594574,1.0,0.0,3.0,1.0,0.0
12213420,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.9990000128746032,0.5293648838996887,0.3956899344921112,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.7258458733558655,0.1661219894886016,0.1580845713615417,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42462158203125,0.8037903308868408,0.2267123460769653,0.1593274176120758,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.6886594891548157,0.1419803649187088,0.1353989094495773,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239501953125,0.6762921214103699,0.1346273720264434,0.6103619337081909,285.4247436523437,284.95001220703125,296.298095703125,288.1531677246094,296.2958374023437,297.5146179199219,285.4267578125,1.0,0.3486324846744537,1.0,1.0,0.0,1.0,-1.7509709596633911,1.7509684562683103,2.4853632112353807e-06,1.34938645362854,0.9266300201416016,0.9266300201416016,0.0,67.09490966796875,85.0,19242.60546875,0.0,506.1957092285156,1.0,283.1499938964844,284.5580139160156,291.1971130371094,292.5050354003906,293.1499938964844,293.1499938964844,283.1499938964844,27173.884765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271772980690002,1.0,0.0,0.0,3.2645697593688965,3.264588594436645,7.111237891876954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.01123046875,0.0,1086.0831298828125,1895.4371337890625,0.0,1090.33837890625,0.8112507462501526,1.0,0.0,3.0,1.0,0.0
12213480,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.9990000128746032,0.5293648838996887,0.3956899344921112,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.7258458733558655,0.1661219894886016,0.1580845713615417,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42462158203125,0.8037903308868408,0.2267123460769653,0.1593274176120758,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.6886594891548157,0.1419803649187088,0.1353989094495773,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239501953125,0.6762921214103699,0.1346273720264434,0.6103619337081909,285.4247436523437,284.95001220703125,296.298095703125,288.1531677246094,296.2958374023437,297.5146179199219,285.4267578125,1.0,0.3486324846744537,1.0,1.0,0.0,1.0,-1.7509709596633911,1.7509684562683103,2.4853632112353807e-06,1.34938645362854,0.9266300201416016,0.9266300201416016,0.0,67.09490966796875,85.0,19242.60546875,0.0,506.1957092285156,1.0,283.1499938964844,284.5580139160156,291.1971130371094,292.5050354003906,293.1499938964844,293.1499938964844,283.1499938964844,27173.884765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271772980690002,1.0,0.0,0.0,3.2645697593688965,3.264588594436645,7.111237891876954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.01123046875,0.0,1086.0831298828125,1895.4371337890625,0.0,1090.33837890625,0.8112507462501526,1.0,0.0,3.0,1.0,0.0
12213540,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.9990000128746032,0.5327073931694031,0.4014944732189178,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.7262300848960876,0.1688274592161178,0.1606783121824264,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374389648437,0.8017048835754395,0.228271409869194,0.1604426652193069,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.6891496777534485,0.1443278491497039,0.1376597136259079,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.6759292483329773,0.1363691538572311,0.6183768510818481,285.4375305175781,284.95001220703125,296.34429931640625,288.1629943847656,296.3420715332031,297.5138244628906,285.4392395019531,1.0,0.353424996137619,1.0,1.0,0.0,1.0,-1.7747316360473633,1.7747291326522827,2.551171291997889e-06,1.3680808544158936,0.9310059547424316,0.9310059547424316,0.0,68.99690246582031,85.0,19567.220703125,0.0,527.3053588867188,1.0,283.1499938964844,284.5580749511719,291.2073059082031,292.534423828125,293.1499938964844,293.1499938964844,283.1499938964844,27858.88671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330063343048096,1.0,0.0,0.0,3.3201558589935303,3.3201754093170166,7.355466777880793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.9111328125,0.0,1140.8221435546875,1895.4371337890625,0.0,1127.5289306640625,0.8218448162078857,1.0,0.0,3.0,1.0,0.0
12213600,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461669921875,0.9990000128746032,0.5344464182853699,0.4045192897319793,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454040527344,0.7264641523361206,0.1702673137187957,0.1620576977729797,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457092285156,0.8006638288497925,0.2291077971458435,0.161039650440216,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.6894383430480957,0.145575001835823,0.1388599127531051,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44512939453125,0.6757777333259583,0.1372968107461929,0.6226409077644348,285.4458312988281,284.95001220703125,296.36846923828125,288.1682434082031,296.36627197265625,297.51336669921875,285.4477233886719,1.0,0.3559495806694031,1.0,1.0,0.0,1.0,-1.787297606468201,1.7872949838638306,2.58638578998216e-06,1.3779603242874146,0.9333754181861876,0.9333754181861876,0.0,70.00344848632812,88.0,19732.69140625,0.0,538.6724853515625,1.0,283.1499938964844,284.5610046386719,291.2124328613281,292.5492248535156,293.1499938964844,293.1499938964844,283.1499938964844,28077.080078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360439658164978,1.0,0.0,0.0,3.3409571647644043,3.3409769535064697,7.447922598657897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.857421875,0.0,1161.495361328125,1895.4371337890625,0.0,1147.2489013671875,0.8297110795974731,1.0,0.0,3.0,1.0,0.0
12213660,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.9990000128746032,0.5394303798675537,0.4131759405136108,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.7272774577140808,0.1745143681764602,0.1661265343427658,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.7978700995445251,0.2315986007452011,0.1628179401159286,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.6904083490371704,0.1492452621459961,0.1423921287059784,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652099609375,0.6755016446113586,0.1400361657142639,0.6352308988571167,285.4659118652344,284.95001220703125,296.4384155273437,288.1838684082031,296.436279296875,297.51202392578125,285.4677124023437,1.0,0.3632943034172058,1.0,1.0,0.0,1.0,-1.8240710496902464,1.824068307876587,2.6910699943982763e-06,1.4068447351455688,0.9403799772262572,0.9403799772262572,0.0,72.94580841064453,91.0,20231.78515625,0.0,572.7348022460938,1.0,283.1499938964844,284.562744140625,291.2281188964844,292.5942077636719,293.1499938964844,293.1499938964844,283.1499938964844,29050.3359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449136137962341,1.0,0.0,0.0,3.4214487075805664,3.421469211578369,7.811120781298087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.431640625,0.0,1244.706787109375,1895.4371337890625,0.0,1206.1236572265625,0.8491374254226685,1.0,0.0,3.0,1.0,0.0
12213720,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.9990000128746032,0.5394303798675537,0.4131759405136108,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.7272774577140808,0.1745143681764602,0.1661265343427658,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.7978700995445251,0.2315986007452011,0.1628179401159286,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.6904083490371704,0.1492452621459961,0.1423921287059784,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652099609375,0.6755016446113586,0.1400361657142639,0.6352308988571167,285.4659118652344,284.95001220703125,296.4384155273437,288.1838684082031,296.436279296875,297.51202392578125,285.4677124023437,1.0,0.3632943034172058,1.0,1.0,0.0,1.0,-1.8240710496902464,1.824068307876587,2.6910699943982763e-06,1.4068447351455688,0.9403799772262572,0.9403799772262572,0.0,72.94580841064453,91.0,20231.78515625,0.0,572.7348022460938,1.0,283.1499938964844,284.562744140625,291.2281188964844,292.5942077636719,293.1499938964844,293.1499938964844,283.1499938964844,29050.3359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449136137962341,1.0,0.0,0.0,3.4214487075805664,3.421469211578369,7.811120781298087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.431640625,0.0,1244.706787109375,1895.4371337890625,0.0,1206.1236572265625,0.8491374254226685,1.0,0.0,3.0,1.0,0.0
12213780,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48583984375,0.9990000128746032,0.544339656829834,0.4216285645961761,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4851379394531,0.7282896041870117,0.1788635998964309,0.1702911108732223,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48541259765625,0.7954142093658447,0.2341859936714172,0.1646630465984344,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.691575288772583,0.1529914736747741,0.1459955275058746,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.6754693388938904,0.1428472250699997,0.6481385231018066,285.48553466796875,284.95001220703125,296.5079040527344,288.2000427246094,296.5058288574219,297.5107727050781,285.4873046875,1.0,0.3706553280353546,1.0,1.0,0.0,1.0,-1.861262559890747,1.8612596988677976,2.799405137920985e-06,1.4360178709030151,0.947643220424652,0.947643220424652,0.0,75.91166687011719,94.0,20738.861328125,0.0,608.39013671875,1.0,283.1499938964844,284.5639343261719,291.24420166015625,292.6401062011719,293.1499938964844,293.1499938964844,283.1499938964844,30067.724609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537705659866333,1.0,0.0,0.0,3.504350423812866,3.5043721199035645,8.194234624170349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.72412109375,0.0,1334.4681396484375,1895.4371337890625,0.0,1266.7811279296875,0.869124710559845,1.0,0.0,3.0,1.0,0.0
12213840,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48583984375,0.9990000128746032,0.544339656829834,0.4216285645961761,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4851379394531,0.7282896041870117,0.1788635998964309,0.1702911108732223,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48541259765625,0.7954142093658447,0.2341859936714172,0.1646630465984344,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.691575288772583,0.1529914736747741,0.1459955275058746,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.6754693388938904,0.1428472250699997,0.6481385231018066,285.48553466796875,284.95001220703125,296.5079040527344,288.2000427246094,296.5058288574219,297.5107727050781,285.4873046875,1.0,0.3706553280353546,1.0,1.0,0.0,1.0,-1.861262559890747,1.8612596988677976,2.799405137920985e-06,1.4360178709030151,0.947643220424652,0.947643220424652,0.0,75.91166687011719,94.0,20738.861328125,0.0,608.39013671875,1.0,283.1499938964844,284.5639343261719,291.24420166015625,292.6401062011719,293.1499938964844,293.1499938964844,283.1499938964844,30067.724609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537705659866333,1.0,0.0,0.0,3.504350423812866,3.5043721199035645,8.194234624170349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.72412109375,0.0,1334.4681396484375,1895.4371337890625,0.0,1266.7811279296875,0.869124710559845,1.0,0.0,3.0,1.0,0.0
12213900,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.9990000128746032,0.5467725396156311,0.4257704317569732,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.7288710474967957,0.181076630949974,0.1724096983671188,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.493896484375,0.7943135499954224,0.2355160862207412,0.1656112372875213,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.6922339797019958,0.1548931300640106,0.147824227809906,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.6755456328392029,0.1442800909280777,0.6547146439552307,285.4939880371094,284.95001220703125,296.54248046875,288.2082824707031,296.5404357910156,297.5102233886719,285.49542236328125,1.0,0.3743395209312439,1.0,1.0,0.0,1.0,-1.880010843276977,1.8800079822540283,2.8549493436003104e-06,1.4507097005844116,0.951355516910553,0.951355516910553,0.0,77.40058135986328,94.0,21001.1875,0.0,626.8212280273438,1.0,283.1499938964844,284.56201171875,291.25262451171875,292.6639709472656,293.1499938964844,293.1499938964844,283.1499938964844,30723.40625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582096815109253,1.0,0.0,0.0,3.554201602935791,3.5542237758636475,8.429026934209105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.67529296875,0.0,1390.73291015625,1895.4371337890625,0.0,1297.86083984375,0.8783652782440186,1.0,0.0,3.0,1.0,0.0
12213960,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50537109375,0.9990000128746032,0.5491936802864075,0.4298565983772278,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50469970703125,0.7294988632202148,0.1833152174949646,0.1745513677597046,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.793292224407196,0.2368702739477157,0.1665751188993454,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045471191406,0.6929385662078857,0.1568136662244796,0.1496698558330536,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.6756793856620789,0.145731121301651,0.661368191242218,285.5050964355469,284.95001220703125,296.57696533203125,288.2166442871094,296.574951171875,297.5097351074219,285.5068054199219,1.0,0.3780251443386078,1.0,1.0,0.0,1.0,-1.898852586746216,1.898849606513977,2.911396450144821e-06,1.465465426445007,0.955166757106781,0.955166757106781,0.0,78.89300537109375,97.0,21253.298828125,0.0,645.6561279296875,1.0,283.1499938964844,284.56500244140625,291.2607421875,292.6868591308594,293.1499938964844,293.1499938964844,283.1499938964844,31112.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662609875202179,1.0,0.0,0.0,3.588594436645508,3.5886170864105225,8.592945732743829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.72998046875,0.0,1429.968017578125,1895.4371337890625,0.0,1329.1031494140625,0.8894181251525879,1.0,0.0,3.0,1.0,0.0
12214020,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.9990000128746032,0.5540086030960083,0.4378501176834106,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242919921875,0.7308975458145142,0.1878682076930999,0.178906112909317,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245361328125,0.7914913892745972,0.2396499812602996,0.1685529947280883,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.6944899559020996,0.160710722208023,0.1534139066934585,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.6761230230331421,0.1486875563859939,0.6749180555343628,285.524658203125,284.95001220703125,296.6456298828125,288.233642578125,296.6436462402344,297.509033203125,285.5263671875,1.0,0.3853990435600281,1.0,1.0,0.0,1.0,-1.936822772026062,1.9368196725845337,3.027043021575082e-06,1.4951744079589844,0.962950587272644,0.962950587272644,0.0,81.88428497314453,100.0,21774.783203125,0.0,684.5565795898438,1.0,283.1499938964844,284.5661926269531,291.27764892578125,292.73443603515625,293.1499938964844,293.1499938964844,283.1499938964844,32176.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714293956756592,1.0,0.0,0.0,3.67354416847229,3.673567771911621,9.004587582239765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.447265625,0.0,1530.7276611328125,1895.4371337890625,0.0,1392.9892578125,0.9098660349845886,1.0,0.0,3.0,1.0,0.0
12214080,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.9990000128746032,0.5540086030960083,0.4378501176834106,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242919921875,0.7308975458145142,0.1878682076930999,0.178906112909317,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245361328125,0.7914913892745972,0.2396499812602996,0.1685529947280883,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.6944899559020996,0.160710722208023,0.1534139066934585,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.6761230230331421,0.1486875563859939,0.6749180555343628,285.524658203125,284.95001220703125,296.6456298828125,288.233642578125,296.6436462402344,297.509033203125,285.5263671875,1.0,0.3853990435600281,1.0,1.0,0.0,1.0,-1.936822772026062,1.9368196725845337,3.027043021575082e-06,1.4951744079589844,0.962950587272644,0.962950587272644,0.0,81.88428497314453,100.0,21774.783203125,0.0,684.5565795898438,1.0,283.1499938964844,284.5661926269531,291.27764892578125,292.73443603515625,293.1499938964844,293.1499938964844,283.1499938964844,32176.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714293956756592,1.0,0.0,0.0,3.67354416847229,3.673567771911621,9.004587582239765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.447265625,0.0,1530.7276611328125,1895.4371337890625,0.0,1392.9892578125,0.9098660349845886,1.0,0.0,3.0,1.0,0.0
12214140,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.9990000128746032,0.5586066842079163,0.44529789686203,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431213378906,0.7324115037918091,0.1923338770866394,0.1831750273704528,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.7900517582893372,0.2424071282148361,0.1705130189657211,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.6961479783058167,0.1645215451717376,0.1570730209350586,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428466796875,0.6767597794532776,0.1515936851501464,0.688226044178009,285.5434875488281,284.95001220703125,296.711181640625,288.2503356933594,296.709228515625,297.5086975097656,285.545166015625,1.0,0.3924793303012848,1.0,1.0,0.0,1.0,-1.973621726036072,1.973618626594544,3.14151566271903e-06,1.5239346027374268,0.9706698060035706,0.9706698060035706,0.0,84.76113891601562,100.0,22282.25,0.0,723.4680786132812,1.0,283.1499938964844,284.5673522949219,291.2942199707031,292.7808837890625,293.1499938964844,293.1499938964844,283.1499938964844,33223.1796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798756718635559,1.0,0.0,0.0,3.756156444549561,3.756181001663208,9.414139299224188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.66748046875,0.0,1633.130126953125,1895.4371337890625,0.0,1455.6995849609375,0.9267571568489076,1.0,0.0,3.0,1.0,0.0
12214200,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.9990000128746032,0.5587983727455139,0.4456034004688263,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.7324780821800232,0.1925220638513565,0.183354765176773,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443115234375,0.7899976968765259,0.2425240576267242,0.1705959588289261,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439147949219,0.6962205171585083,0.1646818965673446,0.1572268307209015,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.6767906546592712,0.1517163068056106,0.6887868046760559,285.5444641113281,284.95001220703125,296.7138977050781,288.25103759765625,296.71197509765625,297.5086975097656,285.546142578125,1.0,0.3927743434906006,1.0,1.0,0.0,1.0,-1.975162148475647,1.9751590490341189,3.146358494632296e-06,1.5251379013061523,0.970999538898468,0.970999538898468,0.0,84.8810806274414,103.0,22302.94921875,0.0,725.1231689453125,1.0,283.1499938964844,284.56768798828125,291.2948913574219,292.7827453613281,293.1499938964844,293.1499938964844,283.04998779296875,33251.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802237629890442,1.0,0.0,0.0,3.758733987808228,3.758758544921875,9.42706435580476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.75390625,0.0,1636.36181640625,1895.4371337890625,0.0,1458.3154296875,0.9293591380119324,1.0,0.0,3.0,1.0,0.0
12214260,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888610839844,0.9990000128746032,0.563060998916626,0.4533405900001526,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886779785156,0.7340120077133179,0.1971240192651748,0.1878076195716858,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.7885145545005798,0.2452792823314666,0.172609806060791,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.6978771090507507,0.1685932725667953,0.161030501127243,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.6774297952651978,0.1546860188245773,0.702616274356842,285.48876953125,284.95001220703125,296.78179931640625,288.2686767578125,296.7799072265625,297.5053405761719,285.48956298828125,1.0,0.4001315236091614,1.0,1.0,0.0,1.0,-2.0133960247039795,2.013392686843872,3.26787039739429e-06,1.5549955368041992,0.9777127504348756,0.9777127504348756,0.0,87.92888641357422,106.0,22994.0390625,0.0,767.1651611328125,1.0,283.05230712890625,284.4866943359375,291.3330078125,292.8748779296875,293.1499938964844,293.1499938964844,282.75,34204.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947343945503235,1.0,0.0,0.0,3.832441091537476,3.83246660232544,9.80041022557998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.6240234375,0.0,1731.6678466796875,1895.4371337890625,0.0,1569.4481201171875,0.9449863433837892,1.0,0.0,3.0,1.0,0.0
12214320,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888610839844,0.9990000128746032,0.563060998916626,0.4533405900001526,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886779785156,0.7340120077133179,0.1971240192651748,0.1878076195716858,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.7885145545005798,0.2452792823314666,0.172609806060791,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.6978771090507507,0.1685932725667953,0.161030501127243,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.6774297952651978,0.1546860188245773,0.702616274356842,285.48876953125,284.95001220703125,296.78179931640625,288.2686767578125,296.7799072265625,297.5053405761719,285.48956298828125,1.0,0.4001315236091614,1.0,1.0,0.0,1.0,-2.0133960247039795,2.013392686843872,3.26787039739429e-06,1.5549955368041992,0.9777127504348756,0.9777127504348756,0.0,87.92888641357422,106.0,22994.0390625,0.0,767.1651611328125,1.0,283.05230712890625,284.4866943359375,291.3330078125,292.8748779296875,293.1499938964844,293.1499938964844,282.75,34204.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947343945503235,1.0,0.0,0.0,3.832441091537476,3.83246660232544,9.80041022557998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.6240234375,0.0,1731.6678466796875,1895.4371337890625,0.0,1569.4481201171875,0.9449863433837892,1.0,0.0,3.0,1.0,0.0
