time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214380,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.9990000128746032,0.5656628012657166,0.4617184400558471,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.7348485589027405,0.2013256549835205,0.1919849663972854,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.7862346172332764,0.2474636882543563,0.1743206232786178,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.6987377405166626,0.1721338480710983,0.1645768731832504,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.6772987842559814,0.1572782695293426,0.7152103185653687,285.2782592773437,284.95001220703125,296.8493347167969,288.2865905761719,296.8475036621094,297.4916381835937,285.2775573730469,1.0,0.4073829352855682,1.0,1.0,0.0,1.0,-2.049914598464966,2.04991102218628,3.386271600902546e-06,1.5835041999816897,0.980377197265625,0.980377197265625,0.0,91.1643295288086,94.0,24000.97265625,0.0,809.7686157226562,1.0,282.7565612792969,284.2381896972656,291.38934326171875,293.0226135253906,293.1499938964844,293.1499938964844,282.45001220703125,34838.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200256586074829,1.0,0.0,0.0,3.876755714416504,3.876781702041626,1.002836484076397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.8212890625,0.0,1791.1490478515625,1895.4371337890625,0.0,1772.232666015625,0.955406367778778,1.0,0.0,3.0,1.0,0.0
12214440,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.9990000128746032,0.5656628012657166,0.4617184400558471,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.7348485589027405,0.2013256549835205,0.1919849663972854,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.7862346172332764,0.2474636882543563,0.1743206232786178,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.6987377405166626,0.1721338480710983,0.1645768731832504,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.6772987842559814,0.1572782695293426,0.7152103185653687,285.2782592773437,284.95001220703125,296.8493347167969,288.2865905761719,296.8475036621094,297.4916381835937,285.2775573730469,1.0,0.4073829352855682,1.0,1.0,0.0,1.0,-2.049914598464966,2.04991102218628,3.386271600902546e-06,1.5835041999816897,0.980377197265625,0.980377197265625,0.0,91.1643295288086,94.0,24000.97265625,0.0,809.7686157226562,1.0,282.7565612792969,284.2381896972656,291.38934326171875,293.0226135253906,293.1499938964844,293.1499938964844,282.45001220703125,34838.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200256586074829,1.0,0.0,0.0,3.876755714416504,3.876781702041626,1.002836484076397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.8212890625,0.0,1791.1490478515625,1895.4371337890625,0.0,1772.232666015625,0.955406367778778,1.0,0.0,3.0,1.0,0.0
12214500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.9990000128746032,0.5666505694389343,0.4616454243659973,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.7371221780776978,0.2032675892114639,0.193879634141922,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7873261570930481,0.2483568489551544,0.1750002056360244,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.7011563181877136,0.1737516820430755,0.1661631762981414,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.6791332960128784,0.1584122776985168,0.7205720543861389,285.1137390136719,284.95001220703125,296.8829650878906,288.2956237792969,296.8811340332031,297.4808044433594,285.09783935546875,1.0,0.4086702167987823,1.0,1.0,0.0,1.0,-2.061275720596313,2.061272382736206,3.423790985834785e-06,1.5925118923187256,0.9799129962921144,0.9799129962921144,0.0,91.45323181152344,94.0,24698.794921875,0.0,820.7720947265625,1.0,282.4953308105469,284.0308837890625,291.428955078125,293.16571044921875,293.1499938964844,293.1499938964844,282.45001220703125,35098.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349703311920166,1.0,0.0,0.0,3.8921360969543457,3.892162322998047,1.0108094556926517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.08154296875,0.0,1812.4202880859373,1895.4371337890625,0.0,1896.897216796875,0.9590189456939696,1.0,0.0,3.0,1.0,0.0
12214560,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.5680561065673828,0.4586755633354187,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7406420707702637,0.2050975114107132,0.1956033706665039,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7898816466331482,0.2491139024496078,0.1755253225564956,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.704878032207489,0.1752618849277496,0.1675875335931778,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6822375059127808,0.1594447940587997,0.725182831287384,285.053466796875,284.95001220703125,296.9165344238281,288.3046875,296.91473388671875,297.4713439941406,285.0519104003906,1.0,0.408776044845581,1.0,1.0,0.0,1.0,-2.0676639080047607,2.067660331726074,3.444949925324181e-06,1.5975537300109863,0.9799340963363647,0.9799340963363647,0.0,90.81708526611328,97.0,24832.65234375,0.0,824.1922607421875,1.0,282.45635986328125,283.9793701171875,291.3949890136719,293.0932006835937,293.1499938964844,293.1499938964844,282.1499938964844,35316.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422210574150085,1.0,0.0,0.0,3.903156280517578,3.9031827449798575,1.0165416597374133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.228515625,0.0,1828.0096435546875,1895.4371337890625,0.0,1958.53955078125,0.9616739153862,1.0,0.0,3.0,1.0,0.0
12214620,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9990000128746032,0.5714656710624695,0.4582163691520691,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7448710799217224,0.2086368054151535,0.1989823430776596,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.7916876673698425,0.2504972517490387,0.1765205562114715,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.7091969847679138,0.1781543046236038,0.1703598499298095,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.6854656934738159,0.1614047437906265,0.7341263294219971,284.8290710449219,284.95001220703125,296.9834289550781,288.3229064941406,296.98162841796875,297.459716796875,284.8281555175781,1.0,0.4116728603839874,1.0,1.0,0.0,1.0,-2.086428165435791,2.0864245891571045,3.507040446493193e-06,1.6120660305023191,0.9764643907546996,0.9764643907546996,0.0,91.19621276855467,100.0,25662.294921875,0.0,842.3238525390625,1.0,282.15631103515625,283.7246398925781,291.3865661621094,293.13409423828125,293.1499938964844,293.1499938964844,281.8500061035156,35700.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758453905582428,1.0,0.0,0.0,3.915206670761109,3.915233373641968,1.0228280871160678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.060546875,0.0,1846.3209228515625,1895.4371337890625,0.0,2099.02587890625,0.964636206626892,1.0,0.0,3.0,1.0,0.0
12214680,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9990000128746032,0.5714656710624695,0.4582163691520691,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7448710799217224,0.2086368054151535,0.1989823430776596,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.7916876673698425,0.2504972517490387,0.1765205562114715,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.7091969847679138,0.1781543046236038,0.1703598499298095,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.6854656934738159,0.1614047437906265,0.7341263294219971,284.8290710449219,284.95001220703125,296.9834289550781,288.3229064941406,296.98162841796875,297.459716796875,284.8281555175781,1.0,0.4116728603839874,1.0,1.0,0.0,1.0,-2.086428165435791,2.0864245891571045,3.507040446493193e-06,1.6120660305023191,0.9764643907546996,0.9764643907546996,0.0,91.19621276855467,100.0,25662.294921875,0.0,842.3238525390625,1.0,282.15631103515625,283.7246398925781,291.3865661621094,293.13409423828125,293.1499938964844,293.1499938964844,281.8500061035156,35700.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758453905582428,1.0,0.0,0.0,3.915206670761109,3.915233373641968,1.0228280871160678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.060546875,0.0,1846.3209228515625,1895.4371337890625,0.0,2099.02587890625,0.964636206626892,1.0,0.0,3.0,1.0,0.0
12214740,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.9990000128746032,0.5740648508071899,0.4606497585773468,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120300292969,0.7474666833877563,0.2120383530855178,0.2022469639778137,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61187744140625,0.7916359901428223,0.2517370283603668,0.1774242520332336,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6121826171875,0.7116543054580688,0.1808953881263733,0.1730067133903503,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123352050781,0.6869644522666931,0.1632279455661773,0.7425628304481506,284.6117553710937,284.95001220703125,297.04998779296875,288.3411560058594,297.0482482910156,297.4433898925781,284.6112060546875,1.0,0.4153900742530823,1.0,1.0,0.0,1.0,-2.1076669692993164,2.10766339302063,3.578193400244345e-06,1.6285853385925293,0.9701481461524964,0.9701481461524964,0.0,92.43902587890624,103.0,26524.17578125,0.0,866.0985107421875,1.0,281.85626220703125,283.4769287109375,291.388671875,293.1838684082031,293.1499938964844,293.1499938964844,281.54998779296875,36027.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712803483009338,1.0,0.0,0.0,3.915102005004883,3.915128707885742,1.0227735174339614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.0888671875,0.0,1848.816162109375,1895.4371337890625,0.0,2212.21630859375,0.9648160338401794,1.0,0.0,3.0,1.0,0.0
12214800,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.611572265625,0.9990000128746032,0.5740648508071899,0.4606497585773468,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120300292969,0.7474666833877563,0.2120383530855178,0.2022469639778137,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61187744140625,0.7916359901428223,0.2517370283603668,0.1774242520332336,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6121826171875,0.7116543054580688,0.1808953881263733,0.1730067133903503,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123352050781,0.6869644522666931,0.1632279455661773,0.7425628304481506,284.6117553710937,284.95001220703125,297.04998779296875,288.3411560058594,297.0482482910156,297.4433898925781,284.6112060546875,1.0,0.4153900742530823,1.0,1.0,0.0,1.0,-2.1076669692993164,2.10766339302063,3.578193400244345e-06,1.6285853385925293,0.9701481461524964,0.9701481461524964,0.0,92.43902587890624,103.0,26524.17578125,0.0,866.0985107421875,1.0,281.85626220703125,283.4769287109375,291.388671875,293.1838684082031,293.1499938964844,293.1499938964844,281.54998779296875,36027.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712803483009338,1.0,0.0,0.0,3.915102005004883,3.915128707885742,1.0227735174339614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.0888671875,0.0,1848.816162109375,1895.4371337890625,0.0,2212.21630859375,0.9648160338401794,1.0,0.0,3.0,1.0,0.0
12214860,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.39910888671875,0.9990000128746032,0.5752969980239868,0.4653893709182739,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.39947509765625,0.7485336065292358,0.2150037288665771,0.2052449584007263,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3993530273437,0.789941668510437,0.2525498569011688,0.1781340092420578,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3996276855469,0.7124514579772949,0.1831811815500259,0.1753706634044647,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3997497558594,0.6867877840995789,0.1645912677049636,0.7496617436408997,284.3992614746094,284.95001220703125,297.1163635253906,288.3592529296875,297.1146240234375,297.4189147949219,284.3988952636719,1.0,0.419651061296463,1.0,1.0,0.0,1.0,-2.129179239273072,2.1291754245758057,3.651085535238962e-06,1.6453394889831543,0.9610311985015868,0.9610311985015868,0.0,94.3353271484375,106.0,27393.177734375,0.0,892.9152221679688,1.0,281.5563049316406,283.2346496582031,291.4013977050781,293.2463073730469,293.1499938964844,293.1499938964844,281.25,36330.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783085823059082,1.0,0.0,0.0,3.903807163238525,3.9038338661193848,1.0168806738874991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.77783203125,0.0,1836.9451904296875,1895.4371337890625,0.0,2317.8896484375,0.9624552726745604,1.0,0.0,3.0,1.0,0.0
12214920,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.39910888671875,0.9990000128746032,0.5752969980239868,0.4653893709182739,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.39947509765625,0.7485336065292358,0.2150037288665771,0.2052449584007263,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3993530273437,0.789941668510437,0.2525498569011688,0.1781340092420578,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3996276855469,0.7124514579772949,0.1831811815500259,0.1753706634044647,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3997497558594,0.6867877840995789,0.1645912677049636,0.7496617436408997,284.3992614746094,284.95001220703125,297.1163635253906,288.3592529296875,297.1146240234375,297.4189147949219,284.3988952636719,1.0,0.419651061296463,1.0,1.0,0.0,1.0,-2.129179239273072,2.1291754245758057,3.651085535238962e-06,1.6453394889831543,0.9610311985015868,0.9610311985015868,0.0,94.3353271484375,106.0,27393.177734375,0.0,892.9152221679688,1.0,281.5563049316406,283.2346496582031,291.4013977050781,293.2463073730469,293.1499938964844,293.1499938964844,281.25,36330.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783085823059082,1.0,0.0,0.0,3.903807163238525,3.9038338661193848,1.0168806738874991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.77783203125,0.0,1836.9451904296875,1895.4371337890625,0.0,2317.8896484375,0.9624552726745604,1.0,0.0,3.0,1.0,0.0
12214980,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2028503417969,0.9990000128746032,0.5747979283332825,0.4725391566753387,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030944824219,0.7477512955665588,0.2174244821071624,0.2077153176069259,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030334472656,0.786348283290863,0.2528660893440246,0.178481251001358,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2032165527344,0.7112575173377991,0.1848901808261871,0.1771792322397232,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033386230469,0.6844785213470459,0.1653482913970947,0.7540165185928345,284.20294189453125,284.95001220703125,297.1825561523437,288.3768920898437,297.18084716796875,297.38623046875,284.2027893066406,1.0,0.4241298139095306,1.0,1.0,0.0,1.0,-2.148554563522339,2.148550748825073,3.717410663739429e-06,1.660426139831543,0.9494081139564514,0.9494081139564514,0.0,96.86515045166016,94.0,28339.12890625,0.0,920.4851684570312,1.0,281.2564392089844,283.0024108886719,291.41998291015625,293.3197021484375,293.1499938964844,293.1499938964844,280.95001220703125,36623.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950509786605835,1.0,0.0,0.0,3.8816497325897217,3.881676197052002,1.005370108941861e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.3076171875,0.0,1811.4456787109373,1895.4371337890625,0.0,2426.2666015625,0.9576441049575806,1.0,0.0,3.0,1.0,0.0
12215040,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2028503417969,0.9990000128746032,0.5747979283332825,0.4725391566753387,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030944824219,0.7477512955665588,0.2174244821071624,0.2077153176069259,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030334472656,0.786348283290863,0.2528660893440246,0.178481251001358,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2032165527344,0.7112575173377991,0.1848901808261871,0.1771792322397232,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033386230469,0.6844785213470459,0.1653482913970947,0.7540165185928345,284.20294189453125,284.95001220703125,297.1825561523437,288.3768920898437,297.18084716796875,297.38623046875,284.2027893066406,1.0,0.4241298139095306,1.0,1.0,0.0,1.0,-2.148554563522339,2.148550748825073,3.717410663739429e-06,1.660426139831543,0.9494081139564514,0.9494081139564514,0.0,96.86515045166016,94.0,28339.12890625,0.0,920.4851684570312,1.0,281.2564392089844,283.0024108886719,291.41998291015625,293.3197021484375,293.1499938964844,293.1499938964844,280.95001220703125,36623.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950509786605835,1.0,0.0,0.0,3.8816497325897217,3.881676197052002,1.005370108941861e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.3076171875,0.0,1811.4456787109373,1895.4371337890625,0.0,2426.2666015625,0.9576441049575806,1.0,0.0,3.0,1.0,0.0
12215100,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0570373535156,0.9990000128746032,0.5743240118026733,0.4720435440540313,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0629272460937,0.7492353916168213,0.2185175269842147,0.2087914496660232,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614624023437,0.7867490649223328,0.2529331147670746,0.1785594522953033,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0648498535156,0.7124918103218079,0.1856124550104141,0.1779082119464874,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06640625,0.6851483583450317,0.1655825227499008,0.7552968263626099,284.05963134765625,284.95001220703125,297.215576171875,288.38555908203125,297.2138671875,297.37066650390625,284.04656982421875,1.0,0.4241479933261871,1.0,1.0,0.0,1.0,-2.1517722606658936,2.151768445968628,3.728729325302993e-06,1.663078784942627,0.9421181678771972,0.9421181678771972,0.0,96.82243347167967,94.0,29105.796875,0.0,923.405029296875,1.0,280.9955444335937,282.8117370605469,291.4609375,293.45977783203125,293.1499938964844,293.1499938964844,280.95001220703125,36779.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042076230049133,1.0,0.0,0.0,3.8667166233062735,3.866743087768554,9.976495221053483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.56396484375,0.0,1794.0869140625,1895.4371337890625,0.0,2509.95654296875,0.9543462991714478,1.0,0.0,3.0,1.0,0.0
12215160,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00933837890625,0.9990000128746032,0.5743225812911987,0.4687813520431518,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0098876953125,0.7519730925559998,0.2195153087377548,0.2097192108631134,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.009765625,0.7885679006576538,0.2529061138629913,0.1785240620374679,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101013183594,0.7148944139480591,0.1862363368272781,0.1784884482622146,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0102844238281,0.6870293021202087,0.1657188087701797,0.7558707594871521,284.00958251953125,284.95001220703125,297.24853515625,288.3941345214844,297.2467956542969,297.3581237792969,284.0084533691406,1.0,0.4230591952800751,1.0,1.0,0.0,1.0,-2.150317668914795,2.1503140926361084,3.723815325429314e-06,1.662004470825195,0.935290515422821,0.935290515422821,0.0,95.87400817871094,82.0,29166.720703125,0.0,918.5350341796876,1.0,280.9565124511719,282.7696228027344,291.4393615722656,293.39385986328125,293.1499938964844,293.1499938964844,280.6499938964844,36928.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075428009033203,1.0,0.0,0.0,3.8483617305755615,3.848387956619263,9.882004405881162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.71484375,0.0,1772.578857421875,1895.4371337890625,0.0,2540.583251953125,0.9503410458564758,1.0,0.0,3.0,1.0,0.0
12215220,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8066101074219,0.9990000128746032,0.5766469836235046,0.4558202028274536,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8073425292969,0.7608341574668884,0.2213744074106216,0.2113845646381378,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8071594238281,0.7959079146385193,0.2527380883693695,0.1783383339643478,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8075866699219,0.7225233912467957,0.1873308718204498,0.1794372946023941,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8078308105469,0.6939817667007446,0.1658487319946289,0.7560395002365112,283.80694580078125,284.95001220703125,297.314208984375,288.41094970703125,297.3125,297.3453674316406,283.8052978515625,1.0,0.4181004166603088,1.0,1.0,0.0,1.0,-2.137878894805908,2.1378750801086426,3.681256657728227e-06,1.65240216255188,0.918402135372162,0.918402135372162,0.0,91.97625732421876,85.0,29808.2734375,0.0,892.5015258789062,1.0,280.6568603515625,282.53253173828125,291.4503173828125,293.4491577148437,293.1499938964844,293.1499938964844,280.3500061035156,37276.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188237547874451,1.0,0.0,0.0,3.802268505096436,3.8022942543029785,9.646702210375224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.62548828125,0.0,1719.21484375,1895.4371337890625,0.0,2644.675537109375,0.940204381942749,1.0,0.0,3.0,1.0,0.0
12215280,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8066101074219,0.9990000128746032,0.5766469836235046,0.4558202028274536,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8073425292969,0.7608341574668884,0.2213744074106216,0.2113845646381378,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8071594238281,0.7959079146385193,0.2527380883693695,0.1783383339643478,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8075866699219,0.7225233912467957,0.1873308718204498,0.1794372946023941,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8078308105469,0.6939817667007446,0.1658487319946289,0.7560395002365112,283.80694580078125,284.95001220703125,297.314208984375,288.41094970703125,297.3125,297.3453674316406,283.8052978515625,1.0,0.4181004166603088,1.0,1.0,0.0,1.0,-2.137878894805908,2.1378750801086426,3.681256657728227e-06,1.65240216255188,0.918402135372162,0.918402135372162,0.0,91.97625732421876,85.0,29808.2734375,0.0,892.5015258789062,1.0,280.6568603515625,282.53253173828125,291.4503173828125,293.4491577148437,293.1499938964844,293.1499938964844,280.3500061035156,37276.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188237547874451,1.0,0.0,0.0,3.802268505096436,3.8022942543029785,9.646702210375224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.62548828125,0.0,1719.21484375,1895.4371337890625,0.0,2644.675537109375,0.940204381942749,1.0,0.0,3.0,1.0,0.0
12215340,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6427001953125,0.9990000128746032,0.5792637467384338,0.4506224989891052,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6464538574219,0.7648834586143494,0.2224215418100357,0.2123506069183349,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.64556884765625,0.7988600134849548,0.2525830864906311,0.1782172471284866,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6478271484375,0.7257637977600098,0.1879138052463531,0.1799651533365249,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6490478515625,0.6967865824699402,0.1658521294593811,0.7559434175491333,283.6443786621094,284.95001220703125,297.353271484375,288.4208068847656,297.3515319824219,297.3446655273437,283.63555908203125,1.0,0.4165211617946625,1.0,1.0,0.0,1.0,-2.133159875869751,2.1331562995910645,3.6649150843004463e-06,1.6485962867736816,0.9065312147140504,0.9065312147140504,0.0,90.44342803955078,85.0,30562.005859375,0.0,882.5067749023438,1.0,280.3830261230469,282.33306884765625,291.4830322265625,293.5622253417969,293.1499938964844,293.1499938964844,280.3500061035156,37525.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275157809257507,1.0,0.0,0.0,3.7679193019866943,3.767944812774658,9.47319506394706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.03759765625,0.0,1680.138427734375,1895.4371337890625,0.0,2725.33251953125,0.9326313138008118,1.0,0.0,3.0,1.0,0.0
12215400,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6154479980469,0.9990000128746032,0.5809159278869629,0.4485280215740204,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6158142089844,0.7668087482452393,0.2231019735336303,0.2129635661840438,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.61572265625,0.7999576926231384,0.2524551153182983,0.1781005710363388,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6159973144531,0.7272070646286011,0.1882772296667099,0.1802840381860733,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6161499023437,0.6978668570518494,0.1658275127410888,0.7557187676429749,283.6156005859375,284.95001220703125,297.3795471191406,288.4273681640625,297.3778381347656,297.34393310546875,283.61492919921875,1.0,0.4158391952514648,1.0,1.0,0.0,1.0,-2.131351947784424,2.131348133087158,3.658696414277074e-06,1.6471577882766724,0.8990282416343689,0.8990282416343689,0.0,89.83379364013672,88.0,30582.927734375,0.0,878.6063232421875,1.0,280.357177734375,282.3118591308594,291.4608764648437,293.50360107421875,293.1499938964844,293.1499938964844,280.04998779296875,37671.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286095857620239,1.0,0.0,0.0,3.7414824962615967,3.741507768630981,9.34072772906802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.59619140625,0.0,1650.165771484375,1895.4371337890625,0.0,2735.506103515625,0.9268382787704468,1.0,0.0,3.0,1.0,0.0
12215460,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4807434082031,0.9990000128746032,0.5839940309524536,0.4477097988128662,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.479248046875,0.7691031694412231,0.2247162163257599,0.2144806832075119,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4795227050781,0.8001066446304321,0.2521444857120514,0.1778722405433654,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.478759765625,0.7285938858985901,0.1891078203916549,0.1810701638460159,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4783935546875,0.6981767416000366,0.1657301187515258,0.7552841305732727,283.4800109863281,284.95001220703125,297.44268798828125,288.44293212890625,297.4105224609375,297.3386535644531,283.48492431640625,1.0,0.4152325689792633,0.8273863792419434,0.8273863792419434,0.3887668550014496,1.0,-2.132331371307373,1.474029541015625,0.658301830291748,0.9919456243515016,0.8786560297012329,0.8786560297012329,0.0,89.35425567626953,88.0,31903.587890625,0.0,875.9276123046875,1.0,280.0586242675781,282.1333312988281,291.4815673828125,293.5858154296875,293.1499938964844,293.1499938964844,280.04998779296875,38069.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387351632118225,1.0,0.0,0.0,3.667223215103149,3.667247772216797,8.973626677288848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.28564453125,0.0,1567.97509765625,1895.4371337890625,0.0,2829.900390625,0.9105291962623596,1.0,0.0,3.0,1.0,0.0
12215520,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4831848144531,0.9990000128746032,0.5840761065483093,0.4477352499961853,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4815368652344,0.7691419720649719,0.2247682958841323,0.2145251482725143,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4818420410156,0.8000823259353638,0.2521431148052215,0.1778665781021118,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.48101806640625,0.7286095023155212,0.1891360282897949,0.1810930222272873,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4805908203125,0.6981588006019592,0.1657310426235199,0.7552723288536072,283.4823913574219,284.95001220703125,297.44451904296875,288.4433898925781,297.4104919433594,297.3385009765625,283.48760986328125,1.0,0.4152337610721588,0.8223987817764282,0.8223987817764282,0.4000000059604645,1.0,-2.132421493530273,1.4479957818984983,0.6844258308410645,0.9659515023231506,0.8781377077102661,0.8781377077102661,0.0,89.35517120361328,91.0,31929.783203125,0.0,875.956298828125,1.0,280.05780029296875,282.13507080078125,291.4802551269531,293.5837097167969,293.1499938964844,293.1499938964844,280.3500061035156,38076.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387724161148071,1.0,0.0,0.0,3.664941310882568,3.664965867996216,8.962462061390397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.32275390625,0.0,1565.4530029296875,1895.4371337890625,0.0,2830.248291015625,0.9100265502929688,1.0,0.0,3.0,1.0,0.0
12215580,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78387451171875,0.9990000128746032,0.5890056490898132,0.4475489556789398,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7814636230469,0.7719301581382751,0.2274917662143707,0.2167551964521408,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78192138671875,0.8008320927619934,0.2531843185424804,0.1782790571451187,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78057861328125,0.7303845882415771,0.190885916352272,0.1824528127908706,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7797546386719,0.6988996863365173,0.1664545089006424,0.7572183012962341,283.7827453613281,284.95001220703125,297.509033203125,288.4590148925781,297.419677734375,297.3519897460937,283.78924560546875,1.0,0.4160247445106506,0.6447976231575012,0.6447976231575012,0.800000011920929,1.0,-2.1393301486968994,0.925831139087677,1.2134989500045776,0.4430634975433349,0.8648432493209839,0.8648432493209839,0.0,89.3672866821289,94.0,31786.404296875,0.0,881.6480102539062,1.0,280.34197998046875,282.450439453125,291.4123229980469,293.4373474121094,293.1499938964844,293.1499938964844,280.6499938964844,37960.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243309259414673,1.0,0.0,0.0,3.590268850326538,3.590292692184448,8.600966339145089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.4443359375,0.0,1482.15576171875,1895.4371337890625,0.0,2695.738525390625,0.8933628797531128,1.0,0.0,3.0,1.0,0.0
12215640,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78387451171875,0.9990000128746032,0.5890056490898132,0.4475489556789398,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7814636230469,0.7719301581382751,0.2274917662143707,0.2167551964521408,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78192138671875,0.8008320927619934,0.2531843185424804,0.1782790571451187,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78057861328125,0.7303845882415771,0.190885916352272,0.1824528127908706,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7797546386719,0.6988996863365173,0.1664545089006424,0.7572183012962341,283.7827453613281,284.95001220703125,297.509033203125,288.4590148925781,297.419677734375,297.3519897460937,283.78924560546875,1.0,0.4160247445106506,0.6447976231575012,0.6447976231575012,0.800000011920929,1.0,-2.1393301486968994,0.925831139087677,1.2134989500045776,0.4430634975433349,0.8648432493209839,0.8648432493209839,0.0,89.3672866821289,94.0,31786.404296875,0.0,881.6480102539062,1.0,280.34197998046875,282.450439453125,291.4123229980469,293.4373474121094,293.1499938964844,293.1499938964844,280.6499938964844,37960.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243309259414673,1.0,0.0,0.0,3.590268850326538,3.590292692184448,8.600966339145089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.4443359375,0.0,1482.15576171875,1895.4371337890625,0.0,2695.738525390625,0.8933628797531128,1.0,0.0,3.0,1.0,0.0
12215700,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629211425781,0.9990000128746032,0.5922656059265137,0.4471594393253326,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9562072753906,0.7739847302436829,0.2292242646217346,0.2182777971029281,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574890136719,0.8019493818283081,0.2541407644748688,0.1788501292467117,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95367431640625,0.7318583130836487,0.1920921355485916,0.183490440249443,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.699964702129364,0.1671397536993026,0.7598154544830322,283.95977783203125,284.95001220703125,297.5411071777344,288.4666748046875,297.434326171875,297.3666687011719,283.9776916503906,1.0,0.4169526994228363,0.5559970140457153,0.5559970140457153,1.0,1.0,-2.1457388401031494,0.8332688212394714,1.3124700784683228,0.3491752445697784,0.8599386811256409,0.8599386811256409,0.0,89.42391967773438,94.0,31125.845703125,0.0,888.0048217773438,1.0,280.59674072265625,282.6644592285156,291.3847045898437,293.31451416015625,293.1499938964844,293.1499938964844,280.6499938964844,37840.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143385648727417,1.0,0.0,0.0,3.5559120178222656,3.5559353828430176,8.437141332251485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.8076171875,0.0,1444.40380859375,1895.4371337890625,0.0,2603.202880859375,0.8856903910636902,1.0,0.0,3.0,1.0,0.0
12215760,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0513610839844,0.9990000128746032,0.5958546996116638,0.4469452798366546,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.04949951171875,0.776194155216217,0.2311379164457321,0.2200167328119278,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0498352050781,0.8032386302947998,0.2552976012229919,0.1796050369739532,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0487976074219,0.7334789633750916,0.1934631615877151,0.184722900390625,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0481262207031,0.7012282609939575,0.1679946929216385,0.7633290886878967,284.05047607421875,284.95001220703125,297.57305908203125,288.4742431640625,297.45806884765625,297.3849792480469,284.0556335449219,1.0,0.4181897342205047,0.569482684135437,0.569482684135437,1.0,1.0,-2.154175281524658,0.8436606526374817,1.3105146884918213,0.3576465547084808,0.854912519454956,0.854912519454956,0.0,89.60035705566406,97.0,31158.35546875,0.0,896.570556640625,1.0,280.64093017578125,282.7471923828125,291.4208679199219,293.396728515625,293.1499938964844,293.1499938964844,280.95001220703125,37711.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100506663322449,1.0,0.0,0.0,3.525017738342285,3.525040864944458,8.291171411656251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.18701171875,0.0,1410.879150390625,1895.4371337890625,0.0,2563.659912109375,0.8786969184875488,1.0,0.0,3.0,1.0,0.0
12215820,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3031005859375,0.9990000128746032,0.6031923890113831,0.4475439190864563,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3012390136719,0.7803374528884888,0.2352208942174911,0.2237865477800369,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30157470703125,0.8054986596107483,0.2578600347042084,0.1813290268182754,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.300537109375,0.7365155220031738,0.1964381784200668,0.187458798289299,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2998352050781,0.7036309242248535,0.1699683964252472,0.7717848420143127,284.3022155761719,284.95001220703125,297.6365661621094,288.4891052246094,297.507568359375,297.4211730957031,284.3075256347656,1.0,0.4214547276496887,0.5964540839195251,0.5964540839195251,1.0,1.0,-2.174931049346924,0.8785977959632874,1.2963333129882812,0.3879187405109405,0.8482010364532471,0.8482010364532471,0.0,90.34144592285156,100.0,30522.76953125,0.0,919.007080078125,1.0,280.9403991699219,283.03497314453125,291.4441223144531,293.3786315917969,293.1499938964844,293.1499938964844,281.25,37383.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980034351348877,1.0,0.0,0.0,3.471853017807007,3.471875667572021,8.042960644161212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.54443359375,0.0,1353.7021484375,1895.4371337890625,0.0,2453.18505859375,0.8666701316833496,1.0,0.0,3.0,1.0,0.0
12215880,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3031005859375,0.9990000128746032,0.6031923890113831,0.4475439190864563,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3012390136719,0.7803374528884888,0.2352208942174911,0.2237865477800369,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30157470703125,0.8054986596107483,0.2578600347042084,0.1813290268182754,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.300537109375,0.7365155220031738,0.1964381784200668,0.187458798289299,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2998352050781,0.7036309242248535,0.1699683964252472,0.7717848420143127,284.3022155761719,284.95001220703125,297.6365661621094,288.4891052246094,297.507568359375,297.4211730957031,284.3075256347656,1.0,0.4214547276496887,0.5964540839195251,0.5964540839195251,1.0,1.0,-2.174931049346924,0.8785977959632874,1.2963333129882812,0.3879187405109405,0.8482010364532471,0.8482010364532471,0.0,90.34144592285156,100.0,30522.76953125,0.0,919.007080078125,1.0,280.9403991699219,283.03497314453125,291.4441223144531,293.3786315917969,293.1499938964844,293.1499938964844,281.25,37383.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980034351348877,1.0,0.0,0.0,3.471853017807007,3.471875667572021,8.042960644161212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.54443359375,0.0,1353.7021484375,1895.4371337890625,0.0,2453.18505859375,0.8666701316833496,1.0,0.0,3.0,1.0,0.0
12215940,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560913085937,0.9990000128746032,0.6106376647949219,0.4493502080440521,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5542907714844,0.7840806841850281,0.2395900338888168,0.2278602868318557,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.8073179125785828,0.2607068419456482,0.1832763403654098,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535583496094,0.7392366528511047,0.199659839272499,0.1904633343219757,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528259277344,0.7058098912239075,0.1722422242164611,0.7817282676696777,284.55523681640625,284.95001220703125,297.6994323730469,288.50360107421875,297.54949951171875,297.444580078125,284.56060791015625,1.0,0.4256002306938171,0.6234254240989685,0.6234254240989685,1.0,1.0,-2.1998815536499023,0.9115307927131652,1.2883505821228027,0.4152689576148987,0.8448672294616699,0.8448672294616699,0.0,91.52943420410156,103.0,29981.10546875,0.0,947.6082153320312,1.0,281.2398986816406,283.3202209472656,291.4674072265625,293.3674621582031,293.1499938964844,293.1499938964844,281.54998779296875,36990.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877837419509888,1.0,0.0,0.0,3.433345556259156,3.433367729187012,7.865536417739349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.8125,0.0,1312.19482421875,1895.4371337890625,0.0,2360.29931640625,0.857843279838562,1.0,0.0,3.0,1.0,0.0
12216000,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560913085937,0.9990000128746032,0.6106376647949219,0.4493502080440521,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5542907714844,0.7840806841850281,0.2395900338888168,0.2278602868318557,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.8073179125785828,0.2607068419456482,0.1832763403654098,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535583496094,0.7392366528511047,0.199659839272499,0.1904633343219757,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528259277344,0.7058098912239075,0.1722422242164611,0.7817282676696777,284.55523681640625,284.95001220703125,297.6994323730469,288.50360107421875,297.54949951171875,297.444580078125,284.56060791015625,1.0,0.4256002306938171,0.6234254240989685,0.6234254240989685,1.0,1.0,-2.1998815536499023,0.9115307927131652,1.2883505821228027,0.4152689576148987,0.8448672294616699,0.8448672294616699,0.0,91.52943420410156,103.0,29981.10546875,0.0,947.6082153320312,1.0,281.2398986816406,283.3202209472656,291.4674072265625,293.3674621582031,293.1499938964844,293.1499938964844,281.54998779296875,36990.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877837419509888,1.0,0.0,0.0,3.433345556259156,3.433367729187012,7.865536417739349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.8125,0.0,1312.19482421875,1895.4371337890625,0.0,2360.29931640625,0.857843279838562,1.0,0.0,3.0,1.0,0.0
12216060,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.9990000128746032,0.6181639432907104,0.4521206021308899,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7874736785888672,0.2441916167736053,0.2321744710206985,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.8087737560272217,0.2637926042079925,0.1854029893875122,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.7416731715202332,0.2030692100524902,0.1936673671007156,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.7077875733375549,0.1747434884309768,0.792836606502533,284.8060302734375,284.95001220703125,297.7616882324219,288.5177307128906,297.58770751953125,297.4655456542969,284.8112487792969,1.0,0.430450975894928,0.6217076778411865,0.6217076778411865,1.0,1.0,-2.22813367843628,0.9239344000816344,1.3041993379592896,0.4213879406452179,0.8448629975318909,0.8448629975318909,0.0,93.07853698730467,106.0,29502.14453125,0.0,981.526611328125,1.0,281.53955078125,283.60015869140625,291.4888610839844,293.359375,293.1499938964844,293.1499938964844,281.8500061035156,36560.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790586352348328,1.0,0.0,0.0,3.411029577255249,3.4110515117645264,7.76362071519543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.646484375,0.0,1287.1199951171875,1895.4371337890625,0.0,2281.6923828125,0.8525654077529907,1.0,0.0,3.0,1.0,0.0
12216120,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.9990000128746032,0.6181639432907104,0.4521206021308899,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7874736785888672,0.2441916167736053,0.2321744710206985,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.8087737560272217,0.2637926042079925,0.1854029893875122,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.7416731715202332,0.2030692100524902,0.1936673671007156,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.7077875733375549,0.1747434884309768,0.792836606502533,284.8060302734375,284.95001220703125,297.7616882324219,288.5177307128906,297.58770751953125,297.4655456542969,284.8112487792969,1.0,0.430450975894928,0.6217076778411865,0.6217076778411865,1.0,1.0,-2.22813367843628,0.9239344000816344,1.3041993379592896,0.4213879406452179,0.8448629975318909,0.8448629975318909,0.0,93.07853698730467,106.0,29502.14453125,0.0,981.526611328125,1.0,281.53955078125,283.60015869140625,291.4888610839844,293.359375,293.1499938964844,293.1499938964844,281.8500061035156,36560.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790586352348328,1.0,0.0,0.0,3.411029577255249,3.4110515117645264,7.76362071519543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.646484375,0.0,1287.1199951171875,1895.4371337890625,0.0,2281.6923828125,0.8525654077529907,1.0,0.0,3.0,1.0,0.0
12216180,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9990000128746032,0.6258070468902588,0.4556792080402374,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7905722260475159,0.249001920223236,0.2366967797279358,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8099711537361145,0.2671128511428833,0.1877000480890274,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7438665628433228,0.2066395580768585,0.1970356553792953,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7095487713813782,0.1774141788482666,0.8047919273376465,285.0575561523437,284.95001220703125,297.8232116699219,288.5315246582031,297.6244812011719,297.4847412109375,285.0625,1.0,0.4358574450016022,0.6199899911880493,0.6199899911880493,1.0,1.0,-2.2590034008026123,0.936844289302826,1.3221590518951416,0.4274270236492157,0.8482265472412109,0.8482265472412109,0.0,94.93328857421876,109.0,29169.666015625,0.0,1020.0804443359376,1.0,281.83935546875,283.88018798828125,291.5102844238281,293.35894775390625,293.1499938964844,293.1499938964844,282.1499938964844,36112.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717781066894531,1.0,0.0,0.0,3.40564489364624,3.4056668281555176,7.739128591310873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.61376953125,0.0,1278.7076416015625,1895.4371337890625,0.0,2216.644287109375,0.8510136604309082,1.0,0.0,3.0,1.0,0.0
