time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216240,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9990000128746032,0.6258070468902588,0.4556792080402374,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7905722260475159,0.249001920223236,0.2366967797279358,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8099711537361145,0.2671128511428833,0.1877000480890274,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7438665628433228,0.2066395580768585,0.1970356553792953,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7095487713813782,0.1774141788482666,0.8047919273376465,285.0575561523437,284.95001220703125,297.8232116699219,288.5315246582031,297.6244812011719,297.4847412109375,285.0625,1.0,0.4358574450016022,0.6199899911880493,0.6199899911880493,1.0,1.0,-2.2590034008026123,0.936844289302826,1.3221590518951416,0.4274270236492157,0.8482265472412109,0.8482265472412109,0.0,94.93328857421876,109.0,29169.666015625,0.0,1020.0804443359376,1.0,281.83935546875,283.88018798828125,291.5102844238281,293.35894775390625,293.1499938964844,293.1499938964844,282.1499938964844,36112.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717781066894531,1.0,0.0,0.0,3.40564489364624,3.4056668281555176,7.739128591310873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.61376953125,0.0,1278.7076416015625,1895.4371337890625,0.0,2216.644287109375,0.8510136604309082,1.0,0.0,3.0,1.0,0.0
12216300,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.9990000128746032,0.6296393871307373,0.4577467143535614,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.7919817566871643,0.2514621019363403,0.2390080988407135,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.8104432821273804,0.2688293159008026,0.188886284828186,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.7448456287384033,0.208464115858078,0.1987569332122802,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.7103061676025391,0.1787881106138229,0.8109566569328308,285.22125244140625,284.95001220703125,297.85369873046875,288.5382995605469,297.64227294921875,297.4934997558594,285.23687744140625,1.0,0.4387280642986297,0.6191310882568359,0.6191310882568359,1.0,1.0,-2.2751598358154297,0.9436174631118774,1.3315422534942627,0.4306040108203888,0.8516010642051697,0.8516010642051697,0.0,95.96832275390624,109.0,28711.53125,0.0,1040.87890625,1.0,282.0916442871094,284.080322265625,291.4933166503906,293.2674255371094,293.1499938964844,293.1499938964844,282.1499938964844,35880.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661780118942261,1.0,0.0,0.0,3.408930778503418,3.408952474594116,7.754069315524248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.37255859375,0.0,1280.30419921875,1895.4371337890625,0.0,2166.974853515625,0.8515973687171936,1.0,0.0,3.0,1.0,0.0
12216360,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.9990000128746032,0.6335739493370056,0.4598336815834045,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.7934604287147522,0.2539965212345123,0.2414060682058334,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30279541015625,0.8110010623931885,0.2706294357776642,0.1901464909315109,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.7458860278129578,0.2103469967842102,0.200546383857727,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013610839844,0.7111242413520813,0.1802165508270263,0.8174117803573608,285.3033447265625,284.95001220703125,297.88397216796875,288.54498291015625,297.6602478027344,297.502685546875,285.3078308105469,1.0,0.4417005181312561,0.6185659766197205,0.6185659766197205,1.0,1.0,-2.2919633388519287,0.9508908987045288,1.3410723209381104,0.4341311454772949,0.8548355102539062,0.8548355102539062,0.0,97.03417205810548,112.0,28870.03125,0.0,1062.74462890625,1.0,282.139404296875,284.1531066894531,291.53076171875,293.36163330078125,293.1499938964844,293.1499938964844,282.45001220703125,35670.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659551501274109,1.0,0.0,0.0,3.416983366012573,3.4170050621032715,7.79074525780743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.32421875,0.0,1286.739013671875,1895.4371337890625,0.0,2165.00537109375,0.8531702160835266,1.0,0.0,3.0,1.0,0.0
12216420,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430603027344,0.9990000128746032,0.6414545178413391,0.4644407927989959,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.7961890697479248,0.2591504156589508,0.2462754696607589,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.8119123578071594,0.2743082344532013,0.192714586853981,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.7477731704711914,0.2141681462526321,0.2041742950677871,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.7125527858734131,0.1831205189228058,0.830540657043457,285.5424194335937,284.95001220703125,297.9439392089844,288.5581359863281,297.69500732421875,297.5194091796875,285.5464782714844,1.0,0.4478826224803924,0.6174356341362,0.6174356341362,1.0,1.0,-2.326558828353882,0.9659067392349244,1.360652208328247,0.4414316713809967,0.864590048789978,0.864590048789978,0.0,99.33526611328124,115.0,28581.220703125,0.0,1109.077880859375,1.0,282.43963623046875,284.4179992675781,291.548095703125,293.36236572265625,293.1499938964844,293.1499938964844,282.75,35252.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609573602676392,1.0,0.0,0.0,3.4440698623657227,3.444091796875,7.91475031292066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.82421875,0.0,1310.627197265625,1895.4371337890625,0.0,2120.975341796875,0.858849823474884,1.0,0.0,3.0,1.0,0.0
12216480,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430603027344,0.9990000128746032,0.6414545178413391,0.4644407927989959,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.7961890697479248,0.2591504156589508,0.2462754696607589,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.8119123578071594,0.2743082344532013,0.192714586853981,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.7477731704711914,0.2141681462526321,0.2041742950677871,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.7125527858734131,0.1831205189228058,0.830540657043457,285.5424194335937,284.95001220703125,297.9439392089844,288.5581359863281,297.69500732421875,297.5194091796875,285.5464782714844,1.0,0.4478826224803924,0.6174356341362,0.6174356341362,1.0,1.0,-2.326558828353882,0.9659067392349244,1.360652208328247,0.4414316713809967,0.864590048789978,0.864590048789978,0.0,99.33526611328124,115.0,28581.220703125,0.0,1109.077880859375,1.0,282.43963623046875,284.4179992675781,291.548095703125,293.36236572265625,293.1499938964844,293.1499938964844,282.75,35252.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609573602676392,1.0,0.0,0.0,3.4440698623657227,3.444091796875,7.91475031292066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.82421875,0.0,1310.627197265625,1895.4371337890625,0.0,2120.975341796875,0.858849823474884,1.0,0.0,3.0,1.0,0.0
12216540,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80352783203125,0.9990000128746032,0.6496629118919373,0.4692552983760834,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023681640625,0.7989301681518555,0.2645264565944671,0.2513332962989807,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.802490234375,0.812880277633667,0.278225302696228,0.1954297870397567,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.7496774196624756,0.2181548476219177,0.207941323518753,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80126953125,0.7139847874641418,0.1861689239740371,0.8442457914352417,285.802978515625,284.95001220703125,298.0030517578125,288.5709533691406,297.7296142578125,297.5363464355469,285.80682373046875,1.0,0.454336017370224,0.6163053512573242,0.6163053512573242,1.0,1.0,-2.3626670837402344,0.9815990328788756,1.381067991256714,0.4490571022033691,0.8780074715614319,0.8780074715614319,0.0,101.77029418945312,118.0,28488.45703125,0.0,1158.87890625,1.0,282.739990234375,284.6880187988281,291.5668334960937,293.37255859375,293.1499938964844,293.1499938964844,283.04998779296875,34842.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569429278373718,1.0,0.0,0.0,3.486458539962769,3.486480712890625,8.110774274427968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.50244140625,0.0,1350.4481201171875,1895.4371337890625,0.0,2085.8125,0.8679623603820801,1.0,0.0,3.0,1.0,0.0
12216600,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80352783203125,0.9990000128746032,0.6496629118919373,0.4692552983760834,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023681640625,0.7989301681518555,0.2645264565944671,0.2513332962989807,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.802490234375,0.812880277633667,0.278225302696228,0.1954297870397567,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018493652344,0.7496774196624756,0.2181548476219177,0.207941323518753,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80126953125,0.7139847874641418,0.1861689239740371,0.8442457914352417,285.802978515625,284.95001220703125,298.0030517578125,288.5709533691406,297.7296142578125,297.5363464355469,285.80682373046875,1.0,0.454336017370224,0.6163053512573242,0.6163053512573242,1.0,1.0,-2.3626670837402344,0.9815990328788756,1.381067991256714,0.4490571022033691,0.8780074715614319,0.8780074715614319,0.0,101.77029418945312,118.0,28488.45703125,0.0,1158.87890625,1.0,282.739990234375,284.6880187988281,291.5668334960937,293.37255859375,293.1499938964844,293.1499938964844,283.04998779296875,34842.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569429278373718,1.0,0.0,0.0,3.486458539962769,3.486480712890625,8.110774274427968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.50244140625,0.0,1350.4481201171875,1895.4371337890625,0.0,2085.8125,0.8679623603820801,1.0,0.0,3.0,1.0,0.0
12216660,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.9990000128746032,0.6548274159431458,0.472235769033432,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8006096482276917,0.2678947746753692,0.2544833421707153,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.8135042786598206,0.2807157635688782,0.1971396952867508,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.750852644443512,0.2206538617610931,0.2102872431278228,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.7148700952529907,0.1880900412797927,0.8528227806091309,286.00927734375,284.95001220703125,298.0384216308594,288.5785827636719,297.75048828125,297.5468139648437,286.0204162597656,1.0,0.4583590626716614,0.6154230237007141,0.6154230237007141,1.0,1.0,-2.385206460952759,0.9912492632865906,1.3939571380615234,0.4536671340465545,0.8884403705596924,0.8884403705596924,0.0,103.29972076416016,118.0,28226.05078125,0.0,1190.691162109375,1.0,283.0116882324219,284.91265869140625,291.5517578125,293.3051147460937,293.1499938964844,293.1499938964844,283.04998779296875,34594.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524600028991699,1.0,0.0,0.0,3.5189034938812256,3.51892614364624,8.262434221251169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.78515625,0.0,1382.0078125,1895.4371337890625,0.0,2046.7713623046875,0.8750396370887756,1.0,0.0,3.0,1.0,0.0
12216720,297.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.060791015625,0.9990000128746032,0.658250629901886,0.4740710854530334,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596923828125,0.8018336892127991,0.2701316475868225,0.2566139101982116,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.059814453125,0.814051628112793,0.2823837697505951,0.1983205080032348,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.7517356276512146,0.222315177321434,0.2118777781724929,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586853027344,0.715559720993042,0.18937449157238,0.8586740493774414,286.0602722167969,284.95001220703125,298.06121826171875,288.58349609375,297.76416015625,297.5539245605469,286.0637512207031,1.0,0.4610247910022735,0.6148490309715271,0.6148490309715271,1.0,1.0,-2.4003288745880127,0.997726023197174,1.4026027917861938,0.4567609131336212,0.8948456645011902,0.8948456645011902,0.0,104.28668975830078,121.0,28403.669921875,0.0,1212.1732177734375,1.0,283.04058837890625,284.9528503417969,291.58612060546875,293.3871459960937,293.1499938964844,293.1499938964844,283.1499938964844,34478.47265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543439269065857,1.0,0.0,0.0,3.542520523071289,3.542543172836304,8.373712034881464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.4501953125,0.0,1405.7984619140625,1895.4371337890625,0.0,2063.14892578125,0.8781915307044983,1.0,0.0,3.0,1.0,0.0
12216780,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485900878906,0.9990000128746032,0.6631737947463989,0.4771976768970489,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471862792969,0.8034443855285645,0.2734573781490326,0.2598246037960052,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473083496094,0.8146238327026367,0.2847931385040283,0.2000667303800583,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.7528581023216248,0.2247670739889145,0.2142646759748459,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.7163904309272766,0.1912562102079391,0.8674387335777283,286.1478881835937,284.95001220703125,298.09600830078125,288.5909729003906,297.7832946777344,297.5618591308594,286.1524658203125,1.0,0.4651620388031006,0.613966703414917,0.613966703414917,1.0,1.0,-2.423437118530273,1.0076059103012085,1.4158310890197754,0.4614820480346679,0.9053369760513306,0.9053369760513306,0.0,105.89657592773438,121.0,28496.044921875,0.0,1245.881591796875,1.0,283.13690185546875,285.0412902832031,291.6151123046875,293.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,34069.88671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581628561019897,1.0,0.0,0.0,3.565401077270508,3.5654237270355225,8.482230100526067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.775390625,0.0,1426.9622802734375,1895.4371337890625,0.0,2096.478515625,0.8846584558486938,1.0,0.0,3.0,1.0,0.0
12216840,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17047119140625,0.9990000128746032,0.6661607027053833,0.4794372916221618,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1699523925781,0.8043051362037659,0.2755498886108398,0.261862188577652,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16998291015625,0.8148092031478882,0.2862640023231506,0.2011487782001495,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.7534216046333313,0.2262956351041793,0.215769350528717,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694641113281,0.7167643904685974,0.1924150586128235,0.872921347618103,286.17022705078125,284.95001220703125,298.1184387207031,288.59576416015625,297.7946472167969,297.5652770996094,286.1720275878906,1.0,0.4678650498390198,0.6133927702903748,0.6133927702903748,1.0,1.0,-2.438270092010498,1.0139342546463013,1.4243358373641968,0.4644991755485534,0.9119971990585328,0.9119971990585328,0.0,107.00315856933594,124.0,28676.65234375,0.0,1268.1236572265625,1.0,283.1468505859375,285.05645751953125,291.6392822265625,293.484375,293.1499938964844,293.1499938964844,283.04998779296875,33940.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627798914909363,1.0,0.0,0.0,3.5862972736358643,3.586320161819458,8.581947668062639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.53466796875,0.0,1448.3048095703125,1895.4371337890625,0.0,2136.999267578125,0.8912196755409241,1.0,0.0,3.0,1.0,0.0
12216900,297.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1240234375,0.9990000128746032,0.6694038510322571,0.4826494753360748,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.8050443530082703,0.2780081331729889,0.2643257677555084,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.8146927952766418,0.287886381149292,0.202405959367752,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.7538184523582458,0.2280601263046264,0.2175688743591308,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12652587890625,0.716923177242279,0.1937167197465896,0.8793749809265137,286.1246643066406,284.95001220703125,298.14666748046875,288.601806640625,297.80670166015625,297.5658264160156,286.12091064453125,1.0,0.4712814688682556,0.6126646399497986,0.6126646399497986,1.0,1.0,-2.456516027450561,1.021690011024475,1.4348258972167969,0.4681915938854217,0.9194058179855348,0.9194058179855348,0.0,108.50386810302734,124.0,29103.326171875,0.0,1296.39599609375,1.0,283.06646728515625,284.99151611328125,291.6833801269531,293.59478759765625,293.1499938964844,293.1499938964844,283.04998779296875,34125.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772980809211731,1.0,0.0,0.0,3.626830816268921,3.626854181289673,8.777035986895498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.01708984375,0.0,1493.6112060546875,1895.4371337890625,0.0,2227.35400390625,0.8987494707107544,1.0,0.0,3.0,1.0,0.0
12216960,297.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072692871094,0.9990000128746032,0.6720637679100037,0.4864465594291687,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.8052148222923279,0.2802485227584839,0.2665702998638153,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.8140095472335815,0.2892480790615082,0.203464850783348,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.7536985278129578,0.2296252697706222,0.2191727459430694,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075134277344,0.7165634036064148,0.1948129832744598,0.8849128484725952,286.1073303222656,284.95001220703125,298.1746520996094,288.6077575683594,297.816162109375,297.5621643066406,286.10711669921875,1.0,0.4746448695659637,0.6117987036705017,0.6117987036705017,1.0,1.0,-2.473628520965576,1.02880597114563,1.4448224306106567,0.4714992940425873,0.926929533481598,0.926929533481598,0.0,110.1473159790039,127.0,29331.16015625,0.0,1324.247314453125,1.0,283.0525817871094,284.9696044921875,291.6895751953125,293.6113586425781,293.1499938964844,293.1499938964844,282.75,34204.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814003229141235,1.0,0.0,0.0,3.659586191177368,3.6596100330352783,8.936290782912693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.4638671875,0.0,1530.3929443359375,1895.4371337890625,0.0,2302.72216796875,0.9061630964279176,1.0,0.0,3.0,1.0,0.0
12217020,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.9990000128746032,0.6750200986862183,0.4957043528556824,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.8039130568504333,0.2838691771030426,0.2703614234924316,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.8109980225563049,0.2909747064113617,0.2049770951271057,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.7519545555114746,0.2319767326116562,0.2217468619346618,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7142631411552429,0.1962051540613174,0.8928880095481873,285.8835754394531,284.95001220703125,298.2297668457031,288.6195373535156,297.8258972167969,297.539794921875,285.8817443847656,1.0,0.481097400188446,0.6100668907165527,0.6100668907165527,1.0,1.0,-2.503802537918091,1.041128158569336,1.462674260139465,0.4771265983581543,0.9375690817832948,0.9375690817832948,0.0,113.82788848876952,130.0,30300.892578125,0.0,1377.5367431640625,1.0,282.7577514648437,284.7100524902344,291.72247314453125,293.74139404296875,293.1499938964844,293.1499938964844,282.45001220703125,34498.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063924312591553,1.0,0.0,0.0,3.7163610458374015,3.716385364532471,9.215715977006766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.8427734375,0.0,1596.817626953125,1895.4371337890625,0.0,2530.011474609375,0.9191025495529176,1.0,0.0,3.0,1.0,0.0
12217080,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.9990000128746032,0.6750200986862183,0.4957043528556824,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.8039130568504333,0.2838691771030426,0.2703614234924316,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.8109980225563049,0.2909747064113617,0.2049770951271057,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842163085937,0.7519545555114746,0.2319767326116562,0.2217468619346618,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7142631411552429,0.1962051540613174,0.8928880095481873,285.8835754394531,284.95001220703125,298.2297668457031,288.6195373535156,297.8258972167969,297.539794921875,285.8817443847656,1.0,0.481097400188446,0.6100668907165527,0.6100668907165527,1.0,1.0,-2.503802537918091,1.041128158569336,1.462674260139465,0.4771265983581543,0.9375690817832948,0.9375690817832948,0.0,113.82788848876952,130.0,30300.892578125,0.0,1377.5367431640625,1.0,282.7577514648437,284.7100524902344,291.72247314453125,293.74139404296875,293.1499938964844,293.1499938964844,282.45001220703125,34498.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063924312591553,1.0,0.0,0.0,3.7163610458374015,3.716385364532471,9.215715977006766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.8427734375,0.0,1596.817626953125,1895.4371337890625,0.0,2530.011474609375,0.9191025495529176,1.0,0.0,3.0,1.0,0.0
12217140,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.9990000128746032,0.6754835247993469,0.5067000389099121,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.8008159399032593,0.2866283059120178,0.2732611298561096,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.8061082363128662,0.291760504245758,0.2057530581951141,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605529785156,0.7485650777816772,0.2335161119699478,0.2234931141138076,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7100139260292053,0.1966981291770935,0.8966066241264343,285.6600341796875,284.95001220703125,298.28375244140625,288.6310729980469,297.8268737792969,297.5033874511719,285.6585388183594,1.0,0.4870155751705169,0.6083350777626038,0.6083350777626038,1.0,1.0,-2.5279998779296875,1.0506726503372192,1.4773273468017578,0.4812981188297272,0.9451687335968018,0.9451687335968018,0.0,117.89417266845705,133.0,31280.486328125,0.0,1425.9141845703125,1.0,282.45751953125,284.44830322265625,291.7112731933594,293.7964172363281,293.1499938964844,293.1499938964844,282.1499938964844,34808.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258288502693176,1.0,0.0,0.0,3.761350154876709,3.761375188827514,9.440192343390664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.74951171875,0.0,1651.4306640625,1895.4371337890625,0.0,2709.651611328125,0.9294241666793824,1.0,0.0,3.0,1.0,0.0
12217200,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.9990000128746032,0.6754835247993469,0.5067000389099121,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.8008159399032593,0.2866283059120178,0.2732611298561096,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.8061082363128662,0.291760504245758,0.2057530581951141,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605529785156,0.7485650777816772,0.2335161119699478,0.2234931141138076,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7100139260292053,0.1966981291770935,0.8966066241264343,285.6600341796875,284.95001220703125,298.28375244140625,288.6310729980469,297.8268737792969,297.5033874511719,285.6585388183594,1.0,0.4870155751705169,0.6083350777626038,0.6083350777626038,1.0,1.0,-2.5279998779296875,1.0506726503372192,1.4773273468017578,0.4812981188297272,0.9451687335968018,0.9451687335968018,0.0,117.89417266845705,133.0,31280.486328125,0.0,1425.9141845703125,1.0,282.45751953125,284.44830322265625,291.7112731933594,293.7964172363281,293.1499938964844,293.1499938964844,282.1499938964844,34808.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258288502693176,1.0,0.0,0.0,3.761350154876709,3.761375188827514,9.440192343390664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.74951171875,0.0,1651.4306640625,1895.4371337890625,0.0,2709.651611328125,0.9294241666793824,1.0,0.0,3.0,1.0,0.0
12217260,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45654296875,0.9990000128746032,0.6743769645690918,0.5181295871734619,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.797099232673645,0.288934588432312,0.275660753250122,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.8005127906799316,0.2921003997325897,0.2061545252799987,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.7446047067642212,0.2346006333827972,0.2247451096773147,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.704749345779419,0.1966424137353897,0.8975420594215393,285.4568176269531,284.95001220703125,298.3365478515625,288.64239501953125,297.8240051269531,297.46142578125,285.455322265625,1.0,0.492372453212738,0.6066482663154602,0.6066482663154602,1.0,1.0,-2.5477294921875,1.0581766366958618,1.4895528554916382,0.48440882563591,0.9502569437026978,0.9502569437026978,0.0,122.023193359375,136.0,32352.07421875,0.0,1469.517578125,1.0,282.1572265625,284.1973876953125,291.70318603515625,293.850341796875,293.1499938964844,293.1499938964844,281.8500061035156,35096.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409236669540405,1.0,0.0,0.0,3.795609951019287,3.795635223388672,9.612944040782168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.9267578125,0.0,1694.252197265625,1895.4371337890625,0.0,2850.346435546875,0.9373208284378052,1.0,0.0,3.0,1.0,0.0
12217320,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45654296875,0.9990000128746032,0.6743769645690918,0.5181295871734619,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.797099232673645,0.288934588432312,0.275660753250122,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.8005127906799316,0.2921003997325897,0.2061545252799987,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.7446047067642212,0.2346006333827972,0.2247451096773147,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.704749345779419,0.1966424137353897,0.8975420594215393,285.4568176269531,284.95001220703125,298.3365478515625,288.64239501953125,297.8240051269531,297.46142578125,285.455322265625,1.0,0.492372453212738,0.6066482663154602,0.6066482663154602,1.0,1.0,-2.5477294921875,1.0581766366958618,1.4895528554916382,0.48440882563591,0.9502569437026978,0.9502569437026978,0.0,122.023193359375,136.0,32352.07421875,0.0,1469.517578125,1.0,282.1572265625,284.1973876953125,291.70318603515625,293.850341796875,293.1499938964844,293.1499938964844,281.8500061035156,35096.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409236669540405,1.0,0.0,0.0,3.795609951019287,3.795635223388672,9.612944040782168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.9267578125,0.0,1694.252197265625,1895.4371337890625,0.0,2850.346435546875,0.9373208284378052,1.0,0.0,3.0,1.0,0.0
12217380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.9990000128746032,0.6722995638847351,0.5280902981758118,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.7937337160110474,0.2906942963600158,0.2775180637836456,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.7955270409584045,0.2921342849731445,0.2063259184360504,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589416503906,0.7410323023796082,0.2352820932865142,0.2255852818489074,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594299316406,0.6998327374458313,0.1962710171937942,0.8968562483787537,285.25811767578125,284.95001220703125,298.38214111328125,288.6522216796875,297.8199462890625,297.4225769042969,285.2557067871094,1.0,0.4966704249382019,0.6051598787307739,0.6051598787307739,1.0,1.0,-2.5623228549957275,1.0634845495224,1.4988384246826172,0.4864638447761535,0.9522061347961426,0.9522061347961426,0.0,125.60138702392578,136.0,33349.85546875,0.0,1504.4576416015625,1.0,281.8609619140625,283.95343017578125,291.7127380371094,293.9270324707031,293.1499938964844,293.1499938964844,281.8500061035156,35349.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85372394323349,1.0,0.0,0.0,3.817206621170044,3.817232131958008,9.722649565446773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.6484375,0.0,1722.18505859375,1895.4371337890625,0.0,2970.16162109375,0.9423404335975648,1.0,0.0,3.0,1.0,0.0
12217440,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.9990000128746032,0.6719974279403687,0.529412567615509,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7932751774787903,0.2909282147884369,0.2777450084686279,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7948541641235352,0.2921414375305176,0.2063332647085189,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.7405476570129395,0.2353691905736923,0.2256772518157959,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.6991580724716187,0.1962132006883621,0.896659255027771,285.25311279296875,284.95001220703125,298.3881225585937,288.65350341796875,297.8194885253906,297.4176025390625,285.25164794921875,1.0,0.4972139000892639,0.6049614548683167,0.6049614548683167,1.0,1.0,-2.5640671253204346,1.064098596572876,1.4999685287475586,0.486686497926712,0.9526181817054749,0.9526181817054749,0.0,126.0744171142578,139.0,33376.23828125,0.0,1508.8565673828125,1.0,281.8570251464844,283.9482727050781,291.7042541503906,293.9115295410156,293.1499938964844,293.1499938964844,281.54998779296875,35371.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540471196174622,1.0,0.0,0.0,3.8196346759796143,3.819660186767578,9.735022103996016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.759765625,0.0,1725.291748046875,1895.4371337890625,0.0,2973.1904296875,0.9429057240486144,1.0,0.0,3.0,1.0,0.0
12217500,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.9990000128746032,0.6704033017158508,0.5348734259605408,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.791438102722168,0.2918461561203003,0.2787208557128906,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.7921212911605835,0.2920896112918854,0.2063804566860199,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.7385836839675903,0.2356719076633453,0.226070761680603,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.696374773979187,0.1959037631750106,0.8957876563072205,285.1053161621094,284.95001220703125,298.4134521484375,288.6590270996094,297.8172912597656,297.396240234375,285.0950927734375,1.0,0.499463826417923,0.6041180491447449,0.6041180491447449,1.0,1.0,-2.571284294128418,1.0666136741638184,1.5046707391738892,0.4875872433185577,0.9522297382354736,0.9522297382354736,0.0,128.04010009765625,139.0,34319.05859375,0.0,1527.153564453125,1.0,281.5968322753906,283.7566833496094,291.735107421875,294.0461120605469,293.1499938964844,293.1499938964844,281.54998779296875,35513.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629092574119568,1.0,0.0,0.0,3.8281288146972656,3.8281545639038086,9.778367484614137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.50439453125,0.0,1736.70556640625,1895.4371337890625,0.0,3056.29248046875,0.9448810815811156,1.0,0.0,3.0,1.0,0.0
12217560,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.6684808135032654,0.5403656959533691,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7895120978355408,0.2926900386810303,0.2795904278755188,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7893005609512329,0.2919606864452362,0.20634326338768,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.736545205116272,0.2359027713537216,0.2263677269220352,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.6934850811958313,0.1955224722623825,0.894469141960144,285.0555725097656,284.95001220703125,298.4384155273437,288.6644897460937,297.8130187988281,297.37158203125,285.05426025390625,1.0,0.501599907875061,0.6033622622489929,0.6033622622489929,1.0,1.0,-2.577657461166382,1.0688122510910034,1.5088450908660889,0.4883614778518677,0.9523844718933104,0.9523844718933104,0.0,130.0057373046875,142.0,34471.79296875,0.0,1544.39892578125,1.0,281.5569152832031,283.70831298828125,291.7119445800781,293.9828796386719,293.1499938964844,293.1499938964844,281.25,35631.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664999008178711,1.0,0.0,0.0,3.833981275558472,3.834007024765015,9.808288723434089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.58642578125,0.0,1744.7568359375,1895.4371337890625,0.0,3089.9765625,0.9463015794754028,1.0,0.0,3.0,1.0,0.0
12217620,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9990000128746032,0.6638098359107971,0.5508458018302917,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.78593510389328,0.29428431391716,0.281262069940567,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7839728593826294,0.2916121780872345,0.2062273919582367,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7326973080635071,0.2362633049488067,0.2268794476985931,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6879473328590393,0.194697305560112,0.8915272951126099,284.86328125,284.95001220703125,298.48736572265625,288.67529296875,297.80426025390625,297.3226623535156,284.8622131347656,1.0,0.5056044459342957,0.6018507480621338,0.6018507480621338,1.0,1.0,-2.589200735092163,1.0726542472839355,1.516546368598938,0.4896135330200195,0.9496261477470398,0.9496261477470398,0.0,133.78619384765625,130.0,35595.25390625,0.0,1576.8082275390625,1.0,281.2568054199219,283.4749755859375,291.7231140136719,294.0613098144531,293.1499938964844,293.1499938964844,280.95001220703125,35881.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790805339813232,1.0,0.0,0.0,3.839079141616821,3.839105129241944,9.834390084506597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.95751953125,0.0,1752.944580078125,1895.4371337890625,0.0,3207.96337890625,0.947607159614563,1.0,0.0,3.0,1.0,0.0
12217680,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9990000128746032,0.6638098359107971,0.5508458018302917,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.78593510389328,0.29428431391716,0.281262069940567,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7839728593826294,0.2916121780872345,0.2062273919582367,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7326973080635071,0.2362633049488067,0.2268794476985931,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6879473328590393,0.194697305560112,0.8915272951126099,284.86328125,284.95001220703125,298.48736572265625,288.67529296875,297.80426025390625,297.3226623535156,284.8622131347656,1.0,0.5056044459342957,0.6018507480621338,0.6018507480621338,1.0,1.0,-2.589200735092163,1.0726542472839355,1.516546368598938,0.4896135330200195,0.9496261477470398,0.9496261477470398,0.0,133.78619384765625,130.0,35595.25390625,0.0,1576.8082275390625,1.0,281.2568054199219,283.4749755859375,291.7231140136719,294.0613098144531,293.1499938964844,293.1499938964844,280.95001220703125,35881.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790805339813232,1.0,0.0,0.0,3.839079141616821,3.839105129241944,9.834390084506597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.95751953125,0.0,1752.944580078125,1895.4371337890625,0.0,3207.96337890625,0.947607159614563,1.0,0.0,3.0,1.0,0.0
12217740,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658935546875,0.9990000128746032,0.6590738892555237,0.5491232872009277,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664733886719,0.7880836129188538,0.2957109808921814,0.2826251685619354,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66650390625,0.7843551635742188,0.2910813689231872,0.2058756947517395,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.7336029410362244,0.2364522516727447,0.2270774692296981,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.6875775456428528,0.1937772929668426,0.8873994946479797,284.6662292480469,284.95001220703125,298.5349426269531,288.6859436035156,297.8026123046875,297.2875366210937,284.6644897460937,1.0,0.5039311051368713,0.6003392338752747,0.6003392338752747,1.0,1.0,-2.583646059036255,1.0686488151550293,1.5149972438812256,0.4870798587799072,0.9442250728607178,0.9442250728607178,0.0,133.04579162597656,118.0,36560.75390625,0.0,1565.9251708984375,1.0,280.9568176269531,283.238037109375,291.7322082519531,294.1336975097656,293.1499938964844,293.1499938964844,280.6499938964844,36133.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914104104042053,1.0,0.0,0.0,3.834927320480346,3.8349533081054688,9.813130645852652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.12353515625,0.0,1749.853759765625,1895.4371337890625,0.0,3323.395263671875,0.9468296766281128,1.0,0.0,3.0,1.0,0.0
12217800,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658935546875,0.9990000128746032,0.6590738892555237,0.5491232872009277,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664733886719,0.7880836129188538,0.2957109808921814,0.2826251685619354,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66650390625,0.7843551635742188,0.2910813689231872,0.2058756947517395,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.7336029410362244,0.2364522516727447,0.2270774692296981,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.6875775456428528,0.1937772929668426,0.8873994946479797,284.6662292480469,284.95001220703125,298.5349426269531,288.6859436035156,297.8026123046875,297.2875366210937,284.6644897460937,1.0,0.5039311051368713,0.6003392338752747,0.6003392338752747,1.0,1.0,-2.583646059036255,1.0686488151550293,1.5149972438812256,0.4870798587799072,0.9442250728607178,0.9442250728607178,0.0,133.04579162597656,118.0,36560.75390625,0.0,1565.9251708984375,1.0,280.9568176269531,283.238037109375,291.7322082519531,294.1336975097656,293.1499938964844,293.1499938964844,280.6499938964844,36133.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914104104042053,1.0,0.0,0.0,3.834927320480346,3.8349533081054688,9.813130645852652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.12353515625,0.0,1749.853759765625,1895.4371337890625,0.0,3323.395263671875,0.9468296766281128,1.0,0.0,3.0,1.0,0.0
12217860,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595947265625,0.9990000128746032,0.6567284464836121,0.5381117463111877,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46026611328125,0.7946397662162781,0.2969886660575866,0.2837257385253906,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602966308594,0.7890811562538147,0.2903808057308197,0.2053160220384597,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606018066406,0.7381547093391418,0.2364969402551651,0.2270148247480392,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610290527344,0.6911566257476807,0.1927770972251892,0.8823660016059875,284.4599609375,284.95001220703125,298.5810546875,288.6965026855469,297.80877685546875,297.2672424316406,284.4577941894531,1.0,0.4985240995883941,0.5990808606147766,0.5990808606147766,1.0,1.0,-2.5649514198303223,1.058910608291626,1.5060409307479858,0.4816012382507324,0.936008632183075,0.936008632183075,0.0,128.8686981201172,106.0,37349.2265625,0.0,1522.257568359375,1.0,280.6568603515625,282.99615478515625,291.7359619140625,294.1900939941406,293.1499938964844,293.1499938964844,280.3500061035156,36403.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023178815841676,1.0,0.0,0.0,3.820847272872925,3.820873022079468,9.74120325736294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.7333984375,0.0,1734.8411865234375,1895.4371337890625,0.0,3425.1806640625,0.9438309669494628,1.0,0.0,3.0,1.0,0.0
12217920,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595947265625,0.9990000128746032,0.6567284464836121,0.5381117463111877,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46026611328125,0.7946397662162781,0.2969886660575866,0.2837257385253906,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602966308594,0.7890811562538147,0.2903808057308197,0.2053160220384597,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606018066406,0.7381547093391418,0.2364969402551651,0.2270148247480392,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610290527344,0.6911566257476807,0.1927770972251892,0.8823660016059875,284.4599609375,284.95001220703125,298.5810546875,288.6965026855469,297.80877685546875,297.2672424316406,284.4577941894531,1.0,0.4985240995883941,0.5990808606147766,0.5990808606147766,1.0,1.0,-2.5649514198303223,1.058910608291626,1.5060409307479858,0.4816012382507324,0.936008632183075,0.936008632183075,0.0,128.8686981201172,106.0,37349.2265625,0.0,1522.257568359375,1.0,280.6568603515625,282.99615478515625,291.7359619140625,294.1900939941406,293.1499938964844,293.1499938964844,280.3500061035156,36403.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023178815841676,1.0,0.0,0.0,3.820847272872925,3.820873022079468,9.74120325736294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.7333984375,0.0,1734.8411865234375,1895.4371337890625,0.0,3425.1806640625,0.9438309669494628,1.0,0.0,3.0,1.0,0.0
12217980,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2447204589844,0.9990000128746032,0.6573763489723206,0.5207090973854065,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2454833984375,0.8045059442520142,0.29811692237854,0.2846118211746216,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2455139160156,0.7970570921897888,0.2895109951496124,0.2045841515064239,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.24591064453125,0.7455223798751831,0.2364026457071304,0.2267461121082306,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.24639892578125,0.6976559162139893,0.1916937679052353,0.8765888214111328,284.2451477050781,284.95001220703125,298.62567138671875,288.7069702148437,297.8181457519531,297.2539978027344,284.2425231933594,1.0,0.4904201328754425,0.5978224873542786,0.5978224873542786,1.0,1.0,-2.5369699001312256,1.0449639558792114,1.4920059442520142,0.4739517271518707,0.9248743653297424,0.9248743653297424,0.0,122.471923828125,109.0,38008.2109375,0.0,1457.346923828125,1.0,280.35699462890625,282.75360107421875,291.7377014160156,294.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,36704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113579988479614,1.0,0.0,0.0,3.7957301139831534,3.795755624771118,9.613552265363978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.560546875,0.0,1706.90576171875,1895.4371337890625,0.0,3509.2021484375,0.938376009464264,1.0,0.0,3.0,1.0,0.0
12218040,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2447204589844,0.9990000128746032,0.6573763489723206,0.5207090973854065,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2454833984375,0.8045059442520142,0.29811692237854,0.2846118211746216,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2455139160156,0.7970570921897888,0.2895109951496124,0.2045841515064239,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.24591064453125,0.7455223798751831,0.2364026457071304,0.2267461121082306,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.24639892578125,0.6976559162139893,0.1916937679052353,0.8765888214111328,284.2451477050781,284.95001220703125,298.62567138671875,288.7069702148437,297.8181457519531,297.2539978027344,284.2425231933594,1.0,0.4904201328754425,0.5978224873542786,0.5978224873542786,1.0,1.0,-2.5369699001312256,1.0449639558792114,1.4920059442520142,0.4739517271518707,0.9248743653297424,0.9248743653297424,0.0,122.471923828125,109.0,38008.2109375,0.0,1457.346923828125,1.0,280.35699462890625,282.75360107421875,291.7377014160156,294.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,36704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113579988479614,1.0,0.0,0.0,3.7957301139831534,3.795755624771118,9.613552265363978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.560546875,0.0,1706.90576171875,1895.4371337890625,0.0,3509.2021484375,0.938376009464264,1.0,0.0,3.0,1.0,0.0
