time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218100,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888366699219,0.9990000128746032,0.6585556268692017,0.5146170258522034,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8081619739532471,0.2986530363559723,0.2850706875324249,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0924987792969,0.7998023629188538,0.2890419960021972,0.204227328300476,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09423828125,0.7481868863105774,0.2363293468952179,0.2266255915164947,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0965881347656,0.6997982263565063,0.1911483258008957,0.8738526105880737,284.0907592773437,284.95001220703125,298.6473999023437,288.712158203125,297.823974609375,297.2496643066406,284.0793762207031,1.0,0.487794429063797,0.5971933603286743,0.5971933603286743,1.0,1.0,-2.5263283252716064,1.039544939994812,1.4867833852767944,0.4707422256469726,0.9176585674285888,0.9176585674285888,0.0,120.24161529541016,109.0,38791.296875,0.0,1433.88134765625,1.0,280.0976867675781,282.5692749023437,291.76513671875,294.3585205078125,293.1499938964844,293.1499938964844,280.04998779296875,36880.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177523255348206,1.0,0.0,0.0,3.778754711151123,3.778780221939087,9.527757356408985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.35595703125,0.0,1688.01123046875,1895.4371337890625,0.0,3568.40087890625,0.93464457988739,1.0,0.0,3.0,1.0,0.0
12218160,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.9990000128746032,0.6594715714454651,0.5106909871101379,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03515625,0.8105918765068054,0.2991363108158111,0.2854754030704498,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0351867675781,0.8013567924499512,0.2885103225708008,0.203820526599884,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0354919433594,0.7498487830162048,0.2362079471349716,0.2264643162488937,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0358581542969,0.7008934020996094,0.1905678212642669,0.8710227012634277,284.0349426269531,284.95001220703125,298.6687316894531,288.71734619140625,297.8294982910156,297.2447204589844,284.0331420898437,1.0,0.4857848286628723,0.5969727039337158,0.5969727039337158,1.0,1.0,-2.518011569976806,1.03553569316864,1.4824758768081665,0.4685301780700683,0.9109444618225098,0.9109444618225098,0.0,118.77072143554688,112.0,38728.91015625,0.0,1416.83056640625,1.0,280.0572814941406,282.5227355957031,291.7420349121094,294.2815246582031,293.1499938964844,293.1499938964844,279.75,37041.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190658330917358,1.0,0.0,0.0,3.758124828338623,3.758150100708008,9.424008453606804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.44384765625,0.0,1664.8448486328125,1895.4371337890625,0.0,3580.53515625,0.9301565885543824,1.0,0.0,3.0,1.0,0.0
12218220,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8389892578125,0.9990000128746032,0.6602367758750916,0.5067311525344849,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8393249511719,0.8134326934814453,0.3000730574131012,0.2863299250602722,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.83935546875,0.8024393916130066,0.2874136865139007,0.20303875207901,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8395690917969,0.7514141201972961,0.2359282225370407,0.2261736094951629,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.83984375,0.7012673020362854,0.1893857717514038,0.8655719757080078,283.83917236328125,284.95001220703125,298.710205078125,288.7276916503906,297.8391418457031,297.2330627441406,283.8380432128906,1.0,0.4833232760429382,0.5965315103530884,0.5965315103530884,1.0,1.0,-2.5064380168914795,1.0298670530319214,1.4765710830688477,0.4653416275978088,0.8945111036300659,0.8945111036300659,0.0,117.19075775146484,115.0,39497.2265625,0.0,1395.2669677734375,1.0,279.757568359375,282.3058776855469,291.7509765625,294.33563232421875,293.1499938964844,293.1499938964844,280.04998779296875,37410.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264591336250304,1.0,0.0,0.0,3.706787109375,3.7068119049072266,9.168294923256326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.09716796875,0.0,1607.9901123046875,1895.4371337890625,0.0,3648.64306640625,0.9189075827598572,1.0,0.0,3.0,1.0,0.0
12218280,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8389892578125,0.9990000128746032,0.6602367758750916,0.5067311525344849,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8393249511719,0.8134326934814453,0.3000730574131012,0.2863299250602722,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.83935546875,0.8024393916130066,0.2874136865139007,0.20303875207901,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8395690917969,0.7514141201972961,0.2359282225370407,0.2261736094951629,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.83984375,0.7012673020362854,0.1893857717514038,0.8655719757080078,283.83917236328125,284.95001220703125,298.710205078125,288.7276916503906,297.8391418457031,297.2330627441406,283.8380432128906,1.0,0.4833232760429382,0.5965315103530884,0.5965315103530884,1.0,1.0,-2.5064380168914795,1.0298670530319214,1.4765710830688477,0.4653416275978088,0.8945111036300659,0.8945111036300659,0.0,117.19075775146484,115.0,39497.2265625,0.0,1395.2669677734375,1.0,279.757568359375,282.3058776855469,291.7509765625,294.33563232421875,293.1499938964844,293.1499938964844,280.04998779296875,37410.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264591336250304,1.0,0.0,0.0,3.706787109375,3.7068119049072266,9.168294923256326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.09716796875,0.0,1607.9901123046875,1895.4371337890625,0.0,3648.64306640625,0.9189075827598572,1.0,0.0,3.0,1.0,0.0
12218340,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390319824219,0.9990000128746032,0.6623060703277588,0.5053152441978455,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.03826904296875,0.815534770488739,0.3020737767219543,0.2878405451774597,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8028868436813354,0.2875171601772308,0.2028013169765472,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03778076171875,0.7523390054702759,0.2365012168884277,0.2264050096273422,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372009277344,0.7010106444358826,0.1889315992593765,0.8622612953186035,284.03857421875,284.95001220703125,298.75,288.7380065917969,297.8558349609375,297.23406982421875,284.0413818359375,1.0,0.4825406074523926,0.5960902571678162,0.5960902571678162,1.0,1.0,-2.5025577545166016,1.027702569961548,1.4748551845550537,0.4638897776603699,0.8839064240455627,0.8839064240455627,0.0,116.63199615478516,118.0,38289.86328125,0.0,1387.958251953125,1.0,280.0423889160156,282.54229736328125,291.6689147949219,294.1094665527344,293.1499938964844,293.1499938964844,280.3500061035156,37384.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081116914749146,1.0,0.0,0.0,3.654276371002197,3.6543006896972656,8.910377005122427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.4814453125,0.0,1548.3048095703125,1895.4371337890625,0.0,3479.07080078125,0.9071999788284302,1.0,0.0,3.0,1.0,0.0
12218400,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390319824219,0.9990000128746032,0.6623060703277588,0.5053152441978455,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.03826904296875,0.815534770488739,0.3020737767219543,0.2878405451774597,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8028868436813354,0.2875171601772308,0.2028013169765472,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03778076171875,0.7523390054702759,0.2365012168884277,0.2264050096273422,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372009277344,0.7010106444358826,0.1889315992593765,0.8622612953186035,284.03857421875,284.95001220703125,298.75,288.7380065917969,297.8558349609375,297.23406982421875,284.0413818359375,1.0,0.4825406074523926,0.5960902571678162,0.5960902571678162,1.0,1.0,-2.5025577545166016,1.027702569961548,1.4748551845550537,0.4638897776603699,0.8839064240455627,0.8839064240455627,0.0,116.63199615478516,118.0,38289.86328125,0.0,1387.958251953125,1.0,280.0423889160156,282.54229736328125,291.6689147949219,294.1094665527344,293.1499938964844,293.1499938964844,280.3500061035156,37384.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081116914749146,1.0,0.0,0.0,3.654276371002197,3.6543006896972656,8.910377005122427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.4814453125,0.0,1548.3048095703125,1895.4371337890625,0.0,3479.07080078125,0.9071999788284302,1.0,0.0,3.0,1.0,0.0
12218460,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2622375488281,0.9990000128746032,0.6664476990699768,0.5044164657592773,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.26141357421875,0.8184024095535278,0.3051733076572418,0.2905310690402984,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2613220214844,0.8043681979179382,0.2888323068618774,0.2035340368747711,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2608947753906,0.754085898399353,0.2380129098892212,0.2276301831007003,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.26025390625,0.7017090916633606,0.1893282830715179,0.8631533980369568,284.2617492675781,284.95001220703125,298.78521728515625,288.7455139160156,297.8799133300781,297.2506103515625,284.2648010253906,1.0,0.4832706451416015,0.5953899025917053,0.5953899025917053,1.0,1.0,-2.508127450942993,1.0295830965042114,1.4785443544387815,0.4644018411636352,0.8765014410018921,0.8765014410018921,0.0,116.54046630859376,121.0,37219.91796875,0.0,1394.6517333984375,1.0,280.34161376953125,282.8021240234375,291.6656494140625,294.0181884765625,293.1499938964844,293.1499938964844,280.6499938964844,37206.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888467013835907,1.0,0.0,0.0,3.60837984085083,3.60840368270874,8.687960075803858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.2890625,0.0,1496.277099609375,1895.4371337890625,0.0,3295.8681640625,0.896854043006897,1.0,0.0,3.0,1.0,0.0
12218520,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2622375488281,0.9990000128746032,0.6664476990699768,0.5044164657592773,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.26141357421875,0.8184024095535278,0.3051733076572418,0.2905310690402984,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2613220214844,0.8043681979179382,0.2888323068618774,0.2035340368747711,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2608947753906,0.754085898399353,0.2380129098892212,0.2276301831007003,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.26025390625,0.7017090916633606,0.1893282830715179,0.8631533980369568,284.2617492675781,284.95001220703125,298.78521728515625,288.7455139160156,297.8799133300781,297.2506103515625,284.2648010253906,1.0,0.4832706451416015,0.5953899025917053,0.5953899025917053,1.0,1.0,-2.508127450942993,1.0295830965042114,1.4785443544387815,0.4644018411636352,0.8765014410018921,0.8765014410018921,0.0,116.54046630859376,121.0,37219.91796875,0.0,1394.6517333984375,1.0,280.34161376953125,282.8021240234375,291.6656494140625,294.0181884765625,293.1499938964844,293.1499938964844,280.6499938964844,37206.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888467013835907,1.0,0.0,0.0,3.60837984085083,3.60840368270874,8.687960075803858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.2890625,0.0,1496.277099609375,1895.4371337890625,0.0,3295.8681640625,0.896854043006897,1.0,0.0,3.0,1.0,0.0
12218580,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847717285156,0.9990000128746032,0.6716254949569702,0.5046660304069519,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48394775390625,0.8212326765060425,0.3088665306568146,0.2938911616802215,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4838256835937,0.805924654006958,0.2907641530036926,0.2047899663448333,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834289550781,0.7559151649475098,0.2400516420602798,0.2294483482837677,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4827880859375,0.7026007175445557,0.1902242004871368,0.8666877746582031,284.4842834472656,284.95001220703125,298.8133239746094,288.74774169921875,297.9058532714844,297.27508544921875,284.48736572265625,1.0,0.4852339327335357,0.5946896076202393,0.5946896076202393,1.0,1.0,-2.520399332046509,1.0344876050949097,1.4859117269515991,0.4664741456508636,0.8720591068267822,0.8720591068267822,0.0,117.01553344726562,124.0,36314.66015625,0.0,1412.3857421875,1.0,280.6412353515625,283.0661315917969,291.68475341796875,293.97686767578125,293.1499938964844,293.1499938964844,280.95001220703125,36943.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728993535041809,1.0,0.0,0.0,3.5721631050109863,3.5721867084503174,8.514435876350035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.78662109375,0.0,1455.1937255859375,1895.4371337890625,0.0,3150.006591796875,0.8886065483093262,1.0,0.0,3.0,1.0,0.0
12218640,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847717285156,0.9990000128746032,0.6716254949569702,0.5046660304069519,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48394775390625,0.8212326765060425,0.3088665306568146,0.2938911616802215,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4838256835937,0.805924654006958,0.2907641530036926,0.2047899663448333,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834289550781,0.7559151649475098,0.2400516420602798,0.2294483482837677,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4827880859375,0.7026007175445557,0.1902242004871368,0.8666877746582031,284.4842834472656,284.95001220703125,298.8133239746094,288.74774169921875,297.9058532714844,297.27508544921875,284.48736572265625,1.0,0.4852339327335357,0.5946896076202393,0.5946896076202393,1.0,1.0,-2.520399332046509,1.0344876050949097,1.4859117269515991,0.4664741456508636,0.8720591068267822,0.8720591068267822,0.0,117.01553344726562,124.0,36314.66015625,0.0,1412.3857421875,1.0,280.6412353515625,283.0661315917969,291.68475341796875,293.97686767578125,293.1499938964844,293.1499938964844,280.95001220703125,36943.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728993535041809,1.0,0.0,0.0,3.5721631050109863,3.5721867084503174,8.514435876350035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.78662109375,0.0,1455.1937255859375,1895.4371337890625,0.0,3150.006591796875,0.8886065483093262,1.0,0.0,3.0,1.0,0.0
12218700,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.9990000128746032,0.6742447018623352,0.5053256750106812,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63690185546875,0.8224737644195557,0.3108417689800262,0.2957020103931427,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63641357421875,0.8065303564071655,0.291852742433548,0.2055117934942245,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.7566961050033569,0.2411850839853286,0.2304774224758148,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63201904296875,0.7029533386230469,0.1907970160245895,0.8690540790557861,284.6381530761719,284.95001220703125,298.8248291015625,288.7469787597656,297.918212890625,297.2878723144531,284.6503295898437,1.0,0.486589640378952,0.5943394303321838,0.5943394303321838,1.0,1.0,-2.5283122062683105,1.0377418994903564,1.4905704259872437,0.4679249227046966,0.8714588284492493,0.8714588284492493,0.0,117.47328186035156,124.0,35515.5625,0.0,1424.552001953125,1.0,280.8963928222656,283.2607116699219,291.6669006347656,293.8627624511719,293.1499938964844,293.1499938964844,280.95001220703125,36778.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640884757041931,1.0,0.0,0.0,3.5581040382385254,3.5581274032592773,8.447546520073956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.23876953125,0.0,1438.994140625,1895.4371337890625,0.0,3067.3544921875,0.8853997588157654,1.0,0.0,3.0,1.0,0.0
12218760,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060241699219,0.9990000128746032,0.6768966317176819,0.5061418414115906,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.8237429261207581,0.3129241168498993,0.297648936510086,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.8071802854537964,0.2930472195148468,0.2063353508710861,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.757519543170929,0.2424092888832092,0.2316198796033859,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.7033820152282715,0.191466599702835,0.8719616532325745,284.70556640625,284.95001220703125,298.83477783203125,288.7450561523437,297.9302978515625,297.3016357421875,284.70867919921875,1.0,0.4881665110588074,0.5937371253967285,0.5937371253967285,1.0,1.0,-2.5374858379364014,1.0413329601287842,1.4961528778076172,0.4694313108921051,0.8705549836158752,0.8705549836158752,0.0,118.02100372314452,127.0,35484.33203125,0.0,1438.81396484375,1.0,280.94091796875,283.32672119140625,291.6983337402344,293.9405517578125,293.1499938964844,293.1499938964844,281.25,36628.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608009815216064,1.0,0.0,0.0,3.54766845703125,3.547691583633423,8.398067166126566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.43017578125,0.0,1426.8447265625,1895.4371337890625,0.0,3036.517578125,0.8829278945922852,1.0,0.0,3.0,1.0,0.0
12218820,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6820086240768433,0.5086473226547241,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8259349465370178,0.3172503113746643,0.3016895651817322,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8081156611442566,0.2955744564533233,0.2080740630626678,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7588664293289185,0.2449903339147567,0.2340325713157653,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7040188312530518,0.1929609477519989,0.8785281181335449,284.9250793457031,284.95001220703125,298.85009765625,288.73785400390625,297.9516906738281,297.32745361328125,284.9281311035156,1.0,0.4918545186519623,0.5925325751304626,0.5925325751304626,1.0,1.0,-2.558225631713867,1.0495491027832031,1.5086764097213743,0.4729573428630829,0.8719640374183655,0.8719640374183655,0.0,119.46489715576172,130.0,34720.87890625,0.0,1472.2872314453125,1.0,281.2407531738281,283.5829467773437,291.7013854980469,293.8985290527344,293.1499938964844,293.1499938964844,281.54998779296875,36285.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507424592971802,1.0,0.0,0.0,3.536041021347046,3.53606390953064,8.343108106600994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.16064453125,0.0,1412.1070556640625,1895.4371337890625,0.0,2942.22509765625,0.8800874948501587,1.0,0.0,3.0,1.0,0.0
12218880,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6820086240768433,0.5086473226547241,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8259349465370178,0.3172503113746643,0.3016895651817322,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8081156611442566,0.2955744564533233,0.2080740630626678,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7588664293289185,0.2449903339147567,0.2340325713157653,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.7040188312530518,0.1929609477519989,0.8785281181335449,284.9250793457031,284.95001220703125,298.85009765625,288.73785400390625,297.9516906738281,297.32745361328125,284.9281311035156,1.0,0.4918545186519623,0.5925325751304626,0.5925325751304626,1.0,1.0,-2.558225631713867,1.0495491027832031,1.5086764097213743,0.4729573428630829,0.8719640374183655,0.8719640374183655,0.0,119.46489715576172,130.0,34720.87890625,0.0,1472.2872314453125,1.0,281.2407531738281,283.5829467773437,291.7013854980469,293.8985290527344,293.1499938964844,293.1499938964844,281.54998779296875,36285.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507424592971802,1.0,0.0,0.0,3.536041021347046,3.53606390953064,8.343108106600994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.16064453125,0.0,1412.1070556640625,1895.4371337890625,0.0,2942.22509765625,0.8800874948501587,1.0,0.0,3.0,1.0,0.0
12218940,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.9990000128746032,0.6870248317718506,0.5119497179985046,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8278881907463074,0.3218151032924652,0.3059662282466888,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8088163733482361,0.2983173131942749,0.2099706828594207,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7600120306015015,0.2477596551179886,0.2366362065076828,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.7045345902442932,0.1946542710065841,0.8860703110694885,285.1483764648437,284.95001220703125,298.8598022460937,288.7264709472656,297.9699401855469,297.351806640625,285.1514587402344,1.0,0.4961279928684234,0.591327965259552,0.591327965259552,1.0,1.0,-2.581799030303955,1.0590230226516724,1.5227760076522827,0.4771165251731872,0.8763751983642578,0.8763751983642578,0.0,121.2562484741211,133.0,34122.2421875,0.0,1511.576904296875,1.0,281.54071044921875,283.841796875,291.6978454589844,293.8575744628906,293.1499938964844,293.1499938964844,281.8500061035156,35925.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421033620834351,1.0,0.0,0.0,3.537870645523072,3.537893533706665,8.351744327228516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.52197265625,0.0,1411.41796875,1895.4371337890625,0.0,2861.373291015625,0.8802286982536316,1.0,0.0,3.0,1.0,0.0
12219000,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.9990000128746032,0.6870248317718506,0.5119497179985046,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8278881907463074,0.3218151032924652,0.3059662282466888,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8088163733482361,0.2983173131942749,0.2099706828594207,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7600120306015015,0.2477596551179886,0.2366362065076828,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.7045345902442932,0.1946542710065841,0.8860703110694885,285.1483764648437,284.95001220703125,298.8598022460937,288.7264709472656,297.9699401855469,297.351806640625,285.1514587402344,1.0,0.4961279928684234,0.591327965259552,0.591327965259552,1.0,1.0,-2.581799030303955,1.0590230226516724,1.5227760076522827,0.4771165251731872,0.8763751983642578,0.8763751983642578,0.0,121.2562484741211,133.0,34122.2421875,0.0,1511.576904296875,1.0,281.54071044921875,283.841796875,291.6978454589844,293.8575744628906,293.1499938964844,293.1499938964844,281.8500061035156,35925.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421033620834351,1.0,0.0,0.0,3.537870645523072,3.537893533706665,8.351744327228516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.52197265625,0.0,1411.41796875,1895.4371337890625,0.0,2861.373291015625,0.8802286982536316,1.0,0.0,3.0,1.0,0.0
12219060,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37127685546875,0.9990000128746032,0.6920536756515503,0.5157954692840576,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.8297226428985596,0.3266080617904663,0.3104692101478576,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704528808594,0.8094149827957153,0.3012684285640716,0.2120208144187927,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.7610632181167603,0.2507037818431854,0.2394163757562637,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694763183594,0.7050156593322754,0.1965218782424926,0.8944573402404785,285.370849609375,284.95001220703125,298.8644104003906,288.7113647460937,297.9850769042969,297.3746643066406,285.3736572265625,1.0,0.5008612871170044,0.5897647738456726,0.5897647738456726,1.0,1.0,-2.6077098846435547,1.0691680908203125,1.5385417938232422,0.4814319014549255,0.8837620615959167,0.8837620615959167,0.0,123.30765533447266,136.0,33619.87890625,0.0,1555.86474609375,1.0,281.8407897949219,284.0980834960937,291.6905517578125,293.8195495605469,293.1499938964844,293.1499938964844,282.1499938964844,35567.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350456953048706,1.0,0.0,0.0,3.553150653839112,3.553173780441284,8.424042903243389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.6806640625,0.0,1424.9156494140625,1895.4371337890625,0.0,2795.464111328125,0.883369505405426,1.0,0.0,3.0,1.0,0.0
12219120,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37127685546875,0.9990000128746032,0.6920536756515503,0.5157954692840576,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.8297226428985596,0.3266080617904663,0.3104692101478576,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704528808594,0.8094149827957153,0.3012684285640716,0.2120208144187927,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.7610632181167603,0.2507037818431854,0.2394163757562637,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694763183594,0.7050156593322754,0.1965218782424926,0.8944573402404785,285.370849609375,284.95001220703125,298.8644104003906,288.7113647460937,297.9850769042969,297.3746643066406,285.3736572265625,1.0,0.5008612871170044,0.5897647738456726,0.5897647738456726,1.0,1.0,-2.6077098846435547,1.0691680908203125,1.5385417938232422,0.4814319014549255,0.8837620615959167,0.8837620615959167,0.0,123.30765533447266,136.0,33619.87890625,0.0,1555.86474609375,1.0,281.8407897949219,284.0980834960937,291.6905517578125,293.8195495605469,293.1499938964844,293.1499938964844,282.1499938964844,35567.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350456953048706,1.0,0.0,0.0,3.553150653839112,3.553173780441284,8.424042903243389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.6806640625,0.0,1424.9156494140625,1895.4371337890625,0.0,2795.464111328125,0.883369505405426,1.0,0.0,3.0,1.0,0.0
12219180,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898132324219,0.9990000128746032,0.6971320509910583,0.520020604133606,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.8314957618713379,0.3315996527671814,0.3151693642139435,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.8099607229232788,0.304378867149353,0.2141946852207183,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887451171875,0.7620701193809509,0.2537955939769745,0.2423460036516189,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881652832031,0.7055104970932007,0.1985489428043365,0.9035828709602356,285.5894470214844,284.95001220703125,298.8643798828125,288.6928405761719,297.9948425292969,297.3916015625,285.592041015625,1.0,0.5059569478034973,0.588201642036438,0.588201642036438,1.0,1.0,-2.6355299949646,1.0801215171813965,1.555408596992493,0.4861346185207367,0.8940397500991821,0.8940397500991821,0.0,125.559814453125,139.0,33132.6015625,0.0,1604.510498046875,1.0,282.1409912109375,284.3485107421875,291.6772155761719,293.777587890625,293.1499938964844,293.1499938964844,282.45001220703125,35230.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290154933929443,1.0,0.0,0.0,3.581077337265014,3.5811004638671875,8.55698317536735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.048828125,0.0,1452.1844482421875,1895.4371337890625,0.0,2739.282470703125,0.8893557190895081,1.0,0.0,3.0,1.0,0.0
12219240,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898132324219,0.9990000128746032,0.6971320509910583,0.520020604133606,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.8314957618713379,0.3315996527671814,0.3151693642139435,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.8099607229232788,0.304378867149353,0.2141946852207183,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887451171875,0.7620701193809509,0.2537955939769745,0.2423460036516189,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881652832031,0.7055104970932007,0.1985489428043365,0.9035828709602356,285.5894470214844,284.95001220703125,298.8643798828125,288.6928405761719,297.9948425292969,297.3916015625,285.592041015625,1.0,0.5059569478034973,0.588201642036438,0.588201642036438,1.0,1.0,-2.6355299949646,1.0801215171813965,1.555408596992493,0.4861346185207367,0.8940397500991821,0.8940397500991821,0.0,125.559814453125,139.0,33132.6015625,0.0,1604.510498046875,1.0,282.1409912109375,284.3485107421875,291.6772155761719,293.777587890625,293.1499938964844,293.1499938964844,282.45001220703125,35230.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290154933929443,1.0,0.0,0.0,3.581077337265014,3.5811004638671875,8.55698317536735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.048828125,0.0,1452.1844482421875,1895.4371337890625,0.0,2739.282470703125,0.8893557190895081,1.0,0.0,3.0,1.0,0.0
12219300,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76025390625,0.9990000128746032,0.6997216939926147,0.5222852230072021,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571105957031,0.832328200340271,0.3341686129570007,0.3175614178180694,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75640869140625,0.8101719617843628,0.3059885501861572,0.215298056602478,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.762525200843811,0.2553938329219818,0.24384106695652,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.705735981464386,0.1996191442012787,0.908342182636261,285.7582397460937,284.95001220703125,298.86279296875,288.6824035644531,297.99884033203125,297.3996276855469,285.77099609375,1.0,0.5086138844490051,0.5874200463294983,0.5874200463294983,1.0,1.0,-2.64996600151062,1.0858185291290283,1.5641474723815918,0.4885913133621216,0.9010425806045532,0.9010425806045532,0.0,126.7591323852539,139.0,32677.552734375,0.0,1630.2513427734375,1.0,282.3970031738281,284.5450134277344,291.6415405273437,293.66131591796875,293.1499938964844,293.1499938964844,282.45001220703125,35052.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237010836601257,1.0,0.0,0.0,3.599372148513794,3.599395513534546,8.644637432553282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.50537109375,0.0,1470.577880859375,1895.4371337890625,0.0,2689.890625,0.8933571577072144,1.0,0.0,3.0,1.0,0.0
12219360,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277893066406,0.9990000128746032,0.7024886608123779,0.5243890881538391,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271789550781,0.8333435654640198,0.3368501961231231,0.3200911283493042,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270568847656,0.810584306716919,0.3077053427696228,0.2165006548166275,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.7631611824035645,0.2570797801017761,0.2454403936862945,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261413574219,0.7061541080474854,0.2007725983858108,0.9135376811027528,285.8274230957031,284.95001220703125,298.8602294921875,288.6712951660156,298.0029602050781,297.4087219238281,285.8299865722656,1.0,0.5113507509231567,0.5865046381950378,0.5865046381950378,1.0,1.0,-2.665142774581909,1.0917046070098877,1.573438048362732,0.4910668134689331,0.9076443910598756,0.9076443910598756,0.0,127.9398956298828,142.0,32822.11328125,0.0,1657.218017578125,1.0,282.4412841796875,284.6040954589844,291.6614074707031,293.7406311035156,293.1499938964844,293.1499938964844,282.1499938964844,34904.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239456415176392,1.0,0.0,0.0,3.621089458465576,3.621112823486328,8.749269113650371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.41162109375,0.0,1493.113037109375,1895.4371337890625,0.0,2692.161376953125,0.898070216178894,1.0,0.0,3.0,1.0,0.0
12219420,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.9990000128746032,0.7047249674797058,0.5306052565574646,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.8337665796279907,0.3409227430820465,0.3244132697582245,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.8096417784690857,0.3097206950187683,0.2182935029268264,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.7628598809242249,0.2594107985496521,0.248054027557373,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.7054434418678284,0.2022070884704589,0.921725571155548,285.6314697265625,284.95001220703125,298.8525085449219,288.6471252441406,297.9971923828125,297.4052429199219,285.6301574707031,1.0,0.5168303847312927,0.5846739411354065,0.5846739411354065,1.0,1.0,-2.692946434020996,1.1022499799728394,1.5906963348388672,0.4954634606838226,0.9151387214660645,0.9151387214660645,0.0,130.8636016845703,145.0,33813.765625,0.0,1710.81591796875,1.0,282.15789794921875,284.3697204589844,291.7409973144531,293.9594116210937,293.1499938964844,293.1499938964844,281.8500061035156,35002.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479989171028137,1.0,0.0,0.0,3.659109115600586,3.659132957458496,8.933960202739399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.64794921875,0.0,1535.847412109375,1895.4371337890625,0.0,2916.531982421875,0.9066182971000672,1.0,0.0,3.0,1.0,0.0
12219480,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.9990000128746032,0.7047249674797058,0.5306052565574646,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.8337665796279907,0.3409227430820465,0.3244132697582245,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.8096417784690857,0.3097206950187683,0.2182935029268264,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.7628598809242249,0.2594107985496521,0.248054027557373,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.7054434418678284,0.2022070884704589,0.921725571155548,285.6314697265625,284.95001220703125,298.8525085449219,288.6471252441406,297.9971923828125,297.4052429199219,285.6301574707031,1.0,0.5168303847312927,0.5846739411354065,0.5846739411354065,1.0,1.0,-2.692946434020996,1.1022499799728394,1.5906963348388672,0.4954634606838226,0.9151387214660645,0.9151387214660645,0.0,130.8636016845703,145.0,33813.765625,0.0,1710.81591796875,1.0,282.15789794921875,284.3697204589844,291.7409973144531,293.9594116210937,293.1499938964844,293.1499938964844,281.8500061035156,35002.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479989171028137,1.0,0.0,0.0,3.659109115600586,3.659132957458496,8.933960202739399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.64794921875,0.0,1535.847412109375,1895.4371337890625,0.0,2916.531982421875,0.9066182971000672,1.0,0.0,3.0,1.0,0.0
12219540,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.9990000128746032,0.703506350517273,0.5398237705230713,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.8317014575004578,0.3437548875808716,0.327431708574295,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.8059074878692627,0.3104089200496673,0.219043031334877,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.7600488662719727,0.2606526017189026,0.2495570629835128,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43280029296875,0.70204758644104,0.2025848776102066,0.9250027537345886,285.43194580078125,284.95001220703125,298.8416748046875,288.62066650390625,297.9745178222656,297.3755187988281,285.430419921875,1.0,0.5219517350196838,0.5828432440757751,0.5828432440757751,1.0,1.0,-2.714301824569702,1.1098368167877195,1.6044650077819824,0.4983382225036621,0.9199311137199402,0.9199311137199402,0.0,134.5486602783203,148.0,34902.5078125,0.0,1759.3201904296875,1.0,281.8580322265625,284.1221618652344,291.7184753417969,294.0267028808594,293.1499938964844,293.1499938964844,281.54998779296875,35195.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714349865913391,1.0,0.0,0.0,3.689713716506958,3.6897380352020255,9.08403137600544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.44140625,0.0,1571.7191162109375,1895.4371337890625,0.0,3136.271240234375,0.9136029481887816,1.0,0.0,3.0,1.0,0.0
12219600,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.9990000128746032,0.703506350517273,0.5398237705230713,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.8317014575004578,0.3437548875808716,0.327431708574295,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.8059074878692627,0.3104089200496673,0.219043031334877,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.7600488662719727,0.2606526017189026,0.2495570629835128,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43280029296875,0.70204758644104,0.2025848776102066,0.9250027537345886,285.43194580078125,284.95001220703125,298.8416748046875,288.62066650390625,297.9745178222656,297.3755187988281,285.430419921875,1.0,0.5219517350196838,0.5828432440757751,0.5828432440757751,1.0,1.0,-2.714301824569702,1.1098368167877195,1.6044650077819824,0.4983382225036621,0.9199311137199402,0.9199311137199402,0.0,134.5486602783203,148.0,34902.5078125,0.0,1759.3201904296875,1.0,281.8580322265625,284.1221618652344,291.7184753417969,294.0267028808594,293.1499938964844,293.1499938964844,281.54998779296875,35195.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714349865913391,1.0,0.0,0.0,3.689713716506958,3.6897380352020255,9.08403137600544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.44140625,0.0,1571.7191162109375,1895.4371337890625,0.0,3136.271240234375,0.9136029481887816,1.0,0.0,3.0,1.0,0.0
12219660,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299194335937,0.9990000128746032,0.6998671293258667,0.5502020120620728,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.8285898566246033,0.3459080159664154,0.3297259211540222,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304382324219,0.8009069561958313,0.3103825151920318,0.2192302346229553,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23065185546875,0.7561447620391846,0.2612507045269012,0.2503849267959595,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.6973384022712708,0.20231494307518,0.9250525832176208,285.2301940917969,284.95001220703125,298.8282165527344,288.59234619140625,297.942626953125,297.3323059082031,285.22869873046875,1.0,0.5265974402427673,0.5809163451194763,0.5809163451194763,1.0,1.0,-2.730814218521118,1.1150941848754885,1.6157201528549194,0.4999521374702453,0.9220064878463744,0.9220064878463744,0.0,138.49378967285156,151.0,35927.3671875,0.0,1802.4052734375,1.0,281.5578308105469,283.8744506835937,291.6678466796875,294.0423889160156,293.1499938964844,293.1499938964844,281.25,35431.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895041346549988,1.0,0.0,0.0,3.711565971374512,3.711590528488159,9.19195088044944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.75,0.0,1598.421142578125,1895.4371337890625,0.0,3305.56982421875,0.9186599850654602,1.0,0.0,3.0,1.0,0.0
12219720,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299194335937,0.9990000128746032,0.6998671293258667,0.5502020120620728,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.8285898566246033,0.3459080159664154,0.3297259211540222,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304382324219,0.8009069561958313,0.3103825151920318,0.2192302346229553,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23065185546875,0.7561447620391846,0.2612507045269012,0.2503849267959595,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.6973384022712708,0.20231494307518,0.9250525832176208,285.2301940917969,284.95001220703125,298.8282165527344,288.59234619140625,297.942626953125,297.3323059082031,285.22869873046875,1.0,0.5265974402427673,0.5809163451194763,0.5809163451194763,1.0,1.0,-2.730814218521118,1.1150941848754885,1.6157201528549194,0.4999521374702453,0.9220064878463744,0.9220064878463744,0.0,138.49378967285156,151.0,35927.3671875,0.0,1802.4052734375,1.0,281.5578308105469,283.8744506835937,291.6678466796875,294.0423889160156,293.1499938964844,293.1499938964844,281.25,35431.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895041346549988,1.0,0.0,0.0,3.711565971374512,3.711590528488159,9.19195088044944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.75,0.0,1598.421142578125,1895.4371337890625,0.0,3305.56982421875,0.9186599850654602,1.0,0.0,3.0,1.0,0.0
12219780,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9990000128746032,0.6939326524734497,0.5607596039772034,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8251572251319885,0.3476620614528656,0.3315918147563934,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7955135703086853,0.3099322319030761,0.2190790623426437,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7519015073776245,0.2614545226097107,0.25079345703125,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6921407580375671,0.2016801685094833,0.9231830835342408,285.03546142578125,284.95001220703125,298.8127136230469,288.5625,297.9120483398437,297.2928771972656,285.0343017578125,1.0,0.5307742953300476,0.5789895057678223,0.5789895057678223,1.0,1.0,-2.743809461593628,1.1187236309051514,1.6250858306884766,0.5007138252258301,0.9215171337127686,0.9215171337127686,0.0,142.4388427734375,154.0,37013.21484375,0.0,1840.582763671875,1.0,281.2576904296875,283.6355895996094,291.6214294433594,294.0575561523437,293.1499938964844,293.1499938964844,280.95001220703125,35682.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039633274078368,1.0,0.0,0.0,3.724040508270264,3.724065065383911,9.253841994905088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.90380859375,0.0,1614.689208984375,1895.4371337890625,0.0,3440.499755859375,0.921626091003418,1.0,0.0,3.0,1.0,0.0
12219840,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9990000128746032,0.6939326524734497,0.5607596039772034,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8251572251319885,0.3476620614528656,0.3315918147563934,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7955135703086853,0.3099322319030761,0.2190790623426437,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7519015073776245,0.2614545226097107,0.25079345703125,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6921407580375671,0.2016801685094833,0.9231830835342408,285.03546142578125,284.95001220703125,298.8127136230469,288.5625,297.9120483398437,297.2928771972656,285.0343017578125,1.0,0.5307742953300476,0.5789895057678223,0.5789895057678223,1.0,1.0,-2.743809461593628,1.1187236309051514,1.6250858306884766,0.5007138252258301,0.9215171337127686,0.9215171337127686,0.0,142.4388427734375,154.0,37013.21484375,0.0,1840.582763671875,1.0,281.2576904296875,283.6355895996094,291.6214294433594,294.0575561523437,293.1499938964844,293.1499938964844,280.95001220703125,35682.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039633274078368,1.0,0.0,0.0,3.724040508270264,3.724065065383911,9.253841994905088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.90380859375,0.0,1614.689208984375,1895.4371337890625,0.0,3440.499755859375,0.921626091003418,1.0,0.0,3.0,1.0,0.0
12219900,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.6902182698249817,0.5658679604530334,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8235004544258118,0.348462849855423,0.3324578404426574,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7928850650787354,0.3096328973770141,0.2189535647630691,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7498378157615662,0.2614755630493164,0.2509209811687469,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6895716190338135,0.2012843787670135,0.921920359134674,284.8957214355469,284.95001220703125,298.8043212890625,288.547119140625,297.8997497558594,297.2787170410156,284.8866577148437,1.0,0.5327116250991821,0.5780260562896729,0.5780260562896729,1.0,1.0,-2.7494750022888184,1.1201496124267578,1.62932550907135,0.5008885860443115,0.9198091626167296,0.9198091626167296,0.0,144.3496551513672,154.0,38001.56640625,0.0,1858.227783203125,1.0,280.9992980957031,283.4540405273437,291.62841796875,294.17156982421875,293.1499938964844,293.1499938964844,280.95001220703125,35821.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913179099559784,1.0,0.0,0.0,3.72691798210144,3.726942777633667,9.268148346563976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.32275390625,0.0,1619.07177734375,1895.4371337890625,0.0,3526.0830078125,0.9223317503929138,1.0,0.0,3.0,1.0,0.0
