time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219960,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.6860798001289368,0.5710525512695312,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8217406868934631,0.3491833209991455,0.3332100808620453,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7901474833488464,0.3092555999755859,0.2187440395355224,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7476858496665955,0.2614220380783081,0.2509501278400421,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.6868710517883301,0.2007946372032165,0.9201796650886536,284.8490905761719,284.95001220703125,298.79559326171875,288.531494140625,297.88916015625,297.267578125,284.8479919433594,1.0,0.5345443487167358,0.5771717429161072,0.5771717429161072,1.0,1.0,-2.754302501678467,1.1213080883026123,1.6329944133758545,0.5009887218475342,0.9186223149299622,0.9186223149299622,0.0,146.2721710205078,142.0,38159.90234375,0.0,1874.6978759765625,1.0,280.95751953125,283.4069519042969,291.58563232421875,294.0888366699219,293.1499938964844,293.1499938964844,280.6499938964844,35937.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174854159355164,1.0,0.0,0.0,3.727079153060913,3.72710394859314,9.268949270335724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.92138671875,0.0,1620.1474609375,1895.4371337890625,0.0,3565.9345703125,0.9224770069122314,1.0,0.0,3.0,1.0,0.0
12220020,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510925292969,0.9990000128746032,0.6784024238586426,0.5695621967315674,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515808105469,0.8233606219291687,0.3504471182823181,0.3344458341598511,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.7901127934455872,0.3083546161651611,0.2181451916694641,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.7481037974357605,0.2611508965492248,0.2507347464561462,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.6861321926116943,0.1995756179094314,0.915010154247284,284.65142822265625,284.95001220703125,298.7773742675781,288.4997253417969,297.8712463378906,297.25201416015625,284.6493530273437,1.0,0.532642662525177,0.5754631757736206,0.5754631757736206,1.0,1.0,-2.7468295097351074,1.1159194707870483,1.630910038948059,0.4975701570510864,0.913037359714508,0.913037359714508,0.0,145.51197814941406,130.0,39071.1328125,0.0,1859.600830078125,1.0,280.6576538085937,283.1711730957031,291.5501708984375,294.114501953125,293.1499938964844,293.1499938964844,280.3500061035156,36211.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930442750453949,1.0,0.0,0.0,3.720081329345703,3.7201061248779297,9.234176445716002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.64306640625,0.0,1614.155517578125,1895.4371337890625,0.0,3685.198974609375,0.921087086200714,1.0,0.0,3.0,1.0,0.0
12220080,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510925292969,0.9990000128746032,0.6784024238586426,0.5695621967315674,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515808105469,0.8233606219291687,0.3504471182823181,0.3344458341598511,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.7901127934455872,0.3083546161651611,0.2181451916694641,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.7481037974357605,0.2611508965492248,0.2507347464561462,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.6861321926116943,0.1995756179094314,0.915010154247284,284.65142822265625,284.95001220703125,298.7773742675781,288.4997253417969,297.8712463378906,297.25201416015625,284.6493530273437,1.0,0.532642662525177,0.5754631757736206,0.5754631757736206,1.0,1.0,-2.7468295097351074,1.1159194707870483,1.630910038948059,0.4975701570510864,0.913037359714508,0.913037359714508,0.0,145.51197814941406,130.0,39071.1328125,0.0,1859.600830078125,1.0,280.6576538085937,283.1711730957031,291.5501708984375,294.114501953125,293.1499938964844,293.1499938964844,280.3500061035156,36211.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930442750453949,1.0,0.0,0.0,3.720081329345703,3.7201061248779297,9.234176445716002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.64306640625,0.0,1614.155517578125,1895.4371337890625,0.0,3685.198974609375,0.921087086200714,1.0,0.0,3.0,1.0,0.0
12220140,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.43975830078125,0.9990000128746032,0.6732335090637207,0.5592206120491028,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403686523437,0.8287365436553955,0.3514582812786102,0.3353215754032135,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.7940456867218018,0.3072345852851867,0.217305451631546,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408569335937,0.7519840598106384,0.2606633305549621,0.2501904368400574,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44146728515625,0.6887738108634949,0.1981408894062042,0.9081354141235352,284.440185546875,284.95001220703125,298.75860595703125,288.467529296875,297.85308837890625,297.23699951171875,284.4375915527344,1.0,0.5270271301269531,0.5737545490264893,0.5737545490264893,1.0,1.0,-2.7255396842956543,1.1043633222579956,1.6211764812469482,0.4909136295318603,0.9045355319976808,0.9045355319976808,0.0,141.2929229736328,118.0,39755.6953125,0.0,1807.466552734375,1.0,280.357666015625,282.9281921386719,291.50933837890625,294.1205444335937,293.1499938964844,293.1499938964844,280.04998779296875,36518.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416143894195556,1.0,0.0,0.0,3.7017390727996826,3.70176362991333,9.143340662376432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.70361328125,0.0,1595.4344482421875,1895.4371337890625,0.0,3787.11376953125,0.9171808958053588,1.0,0.0,3.0,1.0,0.0
12220200,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.43975830078125,0.9990000128746032,0.6732335090637207,0.5592206120491028,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403686523437,0.8287365436553955,0.3514582812786102,0.3353215754032135,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.7940456867218018,0.3072345852851867,0.217305451631546,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408569335937,0.7519840598106384,0.2606633305549621,0.2501904368400574,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44146728515625,0.6887738108634949,0.1981408894062042,0.9081354141235352,284.440185546875,284.95001220703125,298.75860595703125,288.467529296875,297.85308837890625,297.23699951171875,284.4375915527344,1.0,0.5270271301269531,0.5737545490264893,0.5737545490264893,1.0,1.0,-2.7255396842956543,1.1043633222579956,1.6211764812469482,0.4909136295318603,0.9045355319976808,0.9045355319976808,0.0,141.2929229736328,118.0,39755.6953125,0.0,1807.466552734375,1.0,280.357666015625,282.9281921386719,291.50933837890625,294.1205444335937,293.1499938964844,293.1499938964844,280.04998779296875,36518.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416143894195556,1.0,0.0,0.0,3.7017390727996826,3.70176362991333,9.143340662376432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.70361328125,0.0,1595.4344482421875,1895.4371337890625,0.0,3787.11376953125,0.9171808958053588,1.0,0.0,3.0,1.0,0.0
12220260,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2215270996094,0.9990000128746032,0.6707330942153931,0.5426781177520752,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2221374511719,0.8369861245155334,0.3522591590881347,0.3359119594097137,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22235107421875,0.8009498119354248,0.3059139549732208,0.2162659913301468,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22265625,0.7585680484771729,0.2599959671497345,0.249391034245491,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.22332763671875,0.6940721869468689,0.1966361403465271,0.9004346132278442,284.2219543457031,284.95001220703125,298.73974609375,288.435302734375,297.8344116210937,297.2209777832031,284.2191772460937,1.0,0.51875901222229,0.5726432204246521,0.5726432204246521,1.0,1.0,-2.694913148880005,1.0893266201019287,1.6055865287780762,0.4828236699104309,0.8930721282958984,0.8930721282958984,0.0,134.80421447753906,121.0,40264.32421875,0.0,1731.8231201171875,1.0,280.05792236328125,282.68341064453125,291.46630859375,294.1118469238281,293.1499938964844,293.1499938964844,280.3500061035156,36866.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505365490913392,1.0,0.0,0.0,3.670555353164673,3.670579671859741,8.9899407385019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.43017578125,0.0,1562.677001953125,1895.4371337890625,0.0,3867.79443359375,0.9104374051094056,1.0,0.0,3.0,1.0,0.0
12220320,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2215270996094,0.9990000128746032,0.6707330942153931,0.5426781177520752,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2221374511719,0.8369861245155334,0.3522591590881347,0.3359119594097137,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22235107421875,0.8009498119354248,0.3059139549732208,0.2162659913301468,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22265625,0.7585680484771729,0.2599959671497345,0.249391034245491,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.22332763671875,0.6940721869468689,0.1966361403465271,0.9004346132278442,284.2219543457031,284.95001220703125,298.73974609375,288.435302734375,297.8344116210937,297.2209777832031,284.2191772460937,1.0,0.51875901222229,0.5726432204246521,0.5726432204246521,1.0,1.0,-2.694913148880005,1.0893266201019287,1.6055865287780762,0.4828236699104309,0.8930721282958984,0.8930721282958984,0.0,134.80421447753906,121.0,40264.32421875,0.0,1731.8231201171875,1.0,280.05792236328125,282.68341064453125,291.46630859375,294.1118469238281,293.1499938964844,293.1499938964844,280.3500061035156,36866.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505365490913392,1.0,0.0,0.0,3.670555353164673,3.670579671859741,8.9899407385019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.43017578125,0.0,1562.677001953125,1895.4371337890625,0.0,3867.79443359375,0.9104374051094056,1.0,0.0,3.0,1.0,0.0
12220380,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38531494140625,0.9990000128746032,0.6723867654800415,0.5318867564201355,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.385009765625,0.8433383107185364,0.3542161881923675,0.3372260332107544,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3849182128906,0.8058470487594604,0.3057809472084045,0.2157749086618423,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847351074219,0.763369619846344,0.2602156102657318,0.2491547763347625,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.6976835131645203,0.1959868371486663,0.8955057263374329,284.3851013183594,284.95001220703125,298.7213134765625,288.40338134765625,297.8237609863281,297.2174377441406,284.38629150390625,1.0,0.5141142010688782,0.5715318918228149,0.5715318918228149,1.0,1.0,-2.676704406738281,1.0799150466918943,1.5967892408370972,0.477223664522171,0.8868407011032104,0.8868407011032104,0.0,130.71282958984375,124.0,38949.12890625,0.0,1686.537841796875,1.0,280.3421936035156,282.8977355957031,291.3375549316406,293.82769775390625,293.1499938964844,293.1499938964844,280.6499938964844,36837.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328340291976928,1.0,0.0,0.0,3.6385250091552734,3.638549089431762,8.833727633827948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.3271484375,0.0,1526.685302734375,1895.4371337890625,0.0,3707.09033203125,0.9033000469207764,1.0,0.0,3.0,1.0,0.0
12220440,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38531494140625,0.9990000128746032,0.6723867654800415,0.5318867564201355,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.385009765625,0.8433383107185364,0.3542161881923675,0.3372260332107544,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3849182128906,0.8058470487594604,0.3057809472084045,0.2157749086618423,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847351074219,0.763369619846344,0.2602156102657318,0.2491547763347625,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.6976835131645203,0.1959868371486663,0.8955057263374329,284.3851013183594,284.95001220703125,298.7213134765625,288.40338134765625,297.8237609863281,297.2174377441406,284.38629150390625,1.0,0.5141142010688782,0.5715318918228149,0.5715318918228149,1.0,1.0,-2.676704406738281,1.0799150466918943,1.5967892408370972,0.477223664522171,0.8868407011032104,0.8868407011032104,0.0,130.71282958984375,124.0,38949.12890625,0.0,1686.537841796875,1.0,280.3421936035156,282.8977355957031,291.3375549316406,293.82769775390625,293.1499938964844,293.1499938964844,280.6499938964844,36837.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328340291976928,1.0,0.0,0.0,3.6385250091552734,3.638549089431762,8.833727633827948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.3271484375,0.0,1526.685302734375,1895.4371337890625,0.0,3707.09033203125,0.9033000469207764,1.0,0.0,3.0,1.0,0.0
12220500,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52618408203125,0.9990000128746032,0.6741498112678528,0.5278589129447937,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5240478515625,0.8463095426559448,0.3556710481643677,0.3383908271789551,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52313232421875,0.8080938458442688,0.306201696395874,0.215915560722351,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52197265625,0.7656018137931824,0.2607150077819824,0.2494497001171112,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.519287109375,0.6994178295135498,0.196049690246582,0.8949646949768066,284.5246276855469,284.95001220703125,298.71240234375,288.3876647949219,297.8208312988281,297.2192687988281,284.534423828125,1.0,0.5128109455108643,0.570976197719574,0.570976197719574,1.0,1.0,-2.673131227493286,1.0776697397232056,1.59546160697937,0.4757196307182312,0.8853437900543213,0.8853437900543213,0.0,129.3193359375,124.0,37949.05859375,0.0,1675.0284423828125,1.0,280.5982971191406,283.0814819335937,291.28350830078125,293.64862060546875,293.1499938964844,293.1499938964844,280.6499938964844,36751.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203968048095704,1.0,0.0,0.0,3.624478816986084,3.624502658843994,8.765655934439565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.1552734375,0.0,1510.54638671875,1895.4371337890625,0.0,3592.81982421875,0.9001504778862,1.0,0.0,3.0,1.0,0.0
12220560,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767822265625,0.9990000128746032,0.6763253211975098,0.5244433879852295,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.576416015625,0.8492534756660461,0.3573670387268066,0.3398643434047699,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762634277344,0.8102940917015076,0.3068649768829345,0.2162868529558181,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.767828106880188,0.2614198327064514,0.2499999552965164,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755615234375,0.7012060284614563,0.1963223963975906,0.8956062197685242,284.5765075683594,284.95001220703125,298.70379638671875,288.37213134765625,297.8199157714844,297.2239685058594,284.57818603515625,1.0,0.5121001601219177,0.5706343054771423,0.5706343054771423,1.0,1.0,-2.672670841217041,1.0770485401153564,1.5956223011016846,0.4751540124416351,0.8834217190742493,0.8834217190742493,0.0,128.23548889160156,127.0,37766.2734375,0.0,1669.431396484375,1.0,280.6415100097656,283.1365051269531,291.2923583984375,293.6860656738281,293.1499938964844,293.1499938964844,280.95001220703125,36670.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132819771766664,1.0,0.0,0.0,3.6127796173095694,3.612803459167481,8.709159260433808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.12060546875,0.0,1497.1181640625,1895.4371337890625,0.0,3527.0361328125,0.8974497318267822,1.0,0.0,3.0,1.0,0.0
12220620,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.9990000128746032,0.6811014413833618,0.5199288129806519,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.8543637990951538,0.3611597418785095,0.3432462513446808,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8138552308082581,0.3085706830024719,0.2173409610986709,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.7715997099876404,0.2631802856922149,0.2514902651309967,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.704256534576416,0.1972335875034332,0.8988731503486633,284.7733154296875,284.95001220703125,298.687744140625,288.3419494628906,297.8218078613281,297.2384338378906,284.77520751953125,1.0,0.5121278166770935,0.569950520992279,0.569950520992279,1.0,1.0,-2.678285598754883,1.0787461996078491,1.599539279937744,0.475538432598114,0.8826643824577332,0.8826643824577332,0.0,127.0320281982422,130.0,36709.07421875,0.0,1672.0416259765625,1.0,280.9413452148437,283.37774658203125,291.2740173339844,293.5957336425781,293.1499938964844,293.1499938964844,281.25,36432.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967458605766296,1.0,0.0,0.0,3.5958564281463623,3.5958800315856934,8.627758347756753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.78564453125,0.0,1476.94580078125,1895.4371337890625,0.0,3373.232421875,0.8935118317604065,1.0,0.0,3.0,1.0,0.0
12220680,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.9990000128746032,0.6811014413833618,0.5199288129806519,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.8543637990951538,0.3611597418785095,0.3432462513446808,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8138552308082581,0.3085706830024719,0.2173409610986709,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.7715997099876404,0.2631802856922149,0.2514902651309967,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.704256534576416,0.1972335875034332,0.8988731503486633,284.7733154296875,284.95001220703125,298.687744140625,288.3419494628906,297.8218078613281,297.2384338378906,284.77520751953125,1.0,0.5121278166770935,0.569950520992279,0.569950520992279,1.0,1.0,-2.678285598754883,1.0787461996078491,1.599539279937744,0.475538432598114,0.8826643824577332,0.8826643824577332,0.0,127.0320281982422,130.0,36709.07421875,0.0,1672.0416259765625,1.0,280.9413452148437,283.37774658203125,291.2740173339844,293.5957336425781,293.1499938964844,293.1499938964844,281.25,36432.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967458605766296,1.0,0.0,0.0,3.5958564281463623,3.5958800315856934,8.627758347756753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.78564453125,0.0,1476.94580078125,1895.4371337890625,0.0,3373.232421875,0.8935118317604065,1.0,0.0,3.0,1.0,0.0
12220740,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9990000128746032,0.686043381690979,0.5180100798606873,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8585048913955688,0.3653490245342254,0.3470756113529205,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8164433240890503,0.3106391727924347,0.2187037169933319,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.774513304233551,0.2652826905250549,0.253373771905899,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7065820693969727,0.1984709203243255,0.9039811491966248,284.9745788574219,284.95001220703125,298.6736145019531,288.3132019042969,297.8276062011719,297.2579040527344,284.9769592285156,1.0,0.513685941696167,0.5692667365074158,0.5692667365074158,1.0,1.0,-2.690615177154541,1.083426833152771,1.60718834400177,0.4774335622787475,0.884611964225769,0.884611964225769,0.0,126.87432861328124,133.0,35785.58203125,0.0,1689.1820068359375,1.0,281.2412414550781,283.6214294433594,291.2586975097656,293.5212707519531,293.1499938964844,293.1499938964844,281.54998779296875,36150.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830351233482361,1.0,0.0,0.0,3.589376926422119,3.58940052986145,8.596693419349322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.39404296875,0.0,1467.8726806640625,1895.4371337890625,0.0,3245.017578125,0.8918688297271729,1.0,0.0,3.0,1.0,0.0
12220800,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9990000128746032,0.686043381690979,0.5180100798606873,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8585048913955688,0.3653490245342254,0.3470756113529205,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8164433240890503,0.3106391727924347,0.2187037169933319,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.774513304233551,0.2652826905250549,0.253373771905899,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7065820693969727,0.1984709203243255,0.9039811491966248,284.9745788574219,284.95001220703125,298.6736145019531,288.3132019042969,297.8276062011719,297.2579040527344,284.9769592285156,1.0,0.513685941696167,0.5692667365074158,0.5692667365074158,1.0,1.0,-2.690615177154541,1.083426833152771,1.60718834400177,0.4774335622787475,0.884611964225769,0.884611964225769,0.0,126.87432861328124,133.0,35785.58203125,0.0,1689.1820068359375,1.0,281.2412414550781,283.6214294433594,291.2586975097656,293.5212707519531,293.1499938964844,293.1499938964844,281.54998779296875,36150.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830351233482361,1.0,0.0,0.0,3.589376926422119,3.58940052986145,8.596693419349322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.39404296875,0.0,1467.8726806640625,1895.4371337890625,0.0,3245.017578125,0.8918688297271729,1.0,0.0,3.0,1.0,0.0
12220860,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.9990000128746032,0.6909698843955994,0.5181158781051636,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.8618322014808655,0.3698616623878479,0.3512451350688934,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8182652592658997,0.3130004107952118,0.2202959507703781,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.7767043113708496,0.2676517367362976,0.2555458545684814,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7082561254501343,0.1999291330575943,0.9102816581726074,285.1844177246094,284.95001220703125,298.66192626953125,288.28619384765625,297.83563232421875,297.2799987792969,285.1865539550781,1.0,0.5163847208023071,0.5678858757019043,0.5678858757019043,1.0,1.0,-2.707843542098999,1.0894557237625122,1.6183876991271973,0.4795981347560882,0.889437735080719,0.889437735080719,0.0,127.5158462524414,136.0,35110.046875,0.0,1717.3355712890625,1.0,281.541259765625,283.8721618652344,291.2449645996094,293.4625549316406,293.1499938964844,293.1499938964844,281.8500061035156,35841.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719226717948914,1.0,0.0,0.0,3.5944535732269287,3.5944769382476807,8.621028086963634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.248046875,0.0,1471.0777587890625,1895.4371337890625,0.0,3140.845458984375,0.8927817344665527,1.0,0.0,3.0,1.0,0.0
12220920,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.9990000128746032,0.6909698843955994,0.5181158781051636,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.8618322014808655,0.3698616623878479,0.3512451350688934,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8182652592658997,0.3130004107952118,0.2202959507703781,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.7767043113708496,0.2676517367362976,0.2555458545684814,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7082561254501343,0.1999291330575943,0.9102816581726074,285.1844177246094,284.95001220703125,298.66192626953125,288.28619384765625,297.83563232421875,297.2799987792969,285.1865539550781,1.0,0.5163847208023071,0.5678858757019043,0.5678858757019043,1.0,1.0,-2.707843542098999,1.0894557237625122,1.6183876991271973,0.4795981347560882,0.889437735080719,0.889437735080719,0.0,127.5158462524414,136.0,35110.046875,0.0,1717.3355712890625,1.0,281.541259765625,283.8721618652344,291.2449645996094,293.4625549316406,293.1499938964844,293.1499938964844,281.8500061035156,35841.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719226717948914,1.0,0.0,0.0,3.5944535732269287,3.5944769382476807,8.621028086963634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.248046875,0.0,1471.0777587890625,1895.4371337890625,0.0,3140.845458984375,0.8927817344665527,1.0,0.0,3.0,1.0,0.0
12220980,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.9990000128746032,0.6957822442054749,0.5197317004203796,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39288330078125,0.8645395040512085,0.3746301829814911,0.3556890189647674,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.8195323348045349,0.3155918419361114,0.2220727801322937,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.7783496379852295,0.2702260315418243,0.2579438388347626,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.7094212174415588,0.2015454918146133,0.9174398183822632,285.3929748535156,284.95001220703125,298.6531982421875,288.2613220214844,297.8450927734375,297.30242919921875,285.3950500488281,1.0,0.519934356212616,0.5665050745010376,0.5665050745010376,1.0,1.0,-2.728741407394409,1.0970561504364014,1.6316853761672974,0.4825230538845062,0.8970372676849365,0.8970372676849365,0.0,128.75758361816406,139.0,34469.52734375,0.0,1754.06201171875,1.0,281.84136962890625,284.1193542480469,291.2295227050781,293.4073791503906,293.1499938964844,293.1499938964844,282.1499938964844,35531.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627153038978577,1.0,0.0,0.0,3.61114239692688,3.611165761947632,8.701267120159173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.75634765625,0.0,1486.89892578125,1895.4371337890625,0.0,3054.47314453125,0.8962887525558472,1.0,0.0,3.0,1.0,0.0
12221040,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.9990000128746032,0.6957822442054749,0.5197317004203796,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39288330078125,0.8645395040512085,0.3746301829814911,0.3556890189647674,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926696777344,0.8195323348045349,0.3155918419361114,0.2220727801322937,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.7783496379852295,0.2702260315418243,0.2579438388347626,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.7094212174415588,0.2015454918146133,0.9174398183822632,285.3929748535156,284.95001220703125,298.6531982421875,288.2613220214844,297.8450927734375,297.30242919921875,285.3950500488281,1.0,0.519934356212616,0.5665050745010376,0.5665050745010376,1.0,1.0,-2.728741407394409,1.0970561504364014,1.6316853761672974,0.4825230538845062,0.8970372676849365,0.8970372676849365,0.0,128.75758361816406,139.0,34469.52734375,0.0,1754.06201171875,1.0,281.84136962890625,284.1193542480469,291.2295227050781,293.4073791503906,293.1499938964844,293.1499938964844,282.1499938964844,35531.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627153038978577,1.0,0.0,0.0,3.61114239692688,3.611165761947632,8.701267120159173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.75634765625,0.0,1486.89892578125,1895.4371337890625,0.0,3054.47314453125,0.8962887525558472,1.0,0.0,3.0,1.0,0.0
12221100,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55938720703125,0.9990000128746032,0.6981415152549744,0.521040141582489,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5571594238281,0.8656522035598755,0.3770983517169952,0.3579652607440948,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.8199519515037537,0.3169615268707275,0.2229954004287719,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.7789595127105713,0.2715774476528168,0.2591890394687652,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.7098053693771362,0.2024019807577133,0.9211939573287964,285.5576477050781,284.95001220703125,298.65008544921875,288.24981689453125,297.85009765625,297.3131408691406,285.5692138671875,1.0,0.5219538807868958,0.5658146142959595,0.5658146142959595,1.0,1.0,-2.7401647567749023,1.1012752056121826,1.6388894319534302,0.4841886162757873,0.9026607871055604,0.9026607871055604,0.0,129.57086181640625,139.0,33929.5859375,0.0,1774.9755859375,1.0,282.0978088378906,284.3147277832031,291.1942443847656,293.2855529785156,293.1499938964844,293.1499938964844,282.1499938964844,35360.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560091257095337,1.0,0.0,0.0,3.623634338378906,3.623657941818237,8.761571734794416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.71728515625,0.0,1499.2818603515625,1895.4371337890625,0.0,2991.582275390625,0.8990018963813782,1.0,0.0,3.0,1.0,0.0
12221160,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254577636719,0.9990000128746032,0.700652003288269,0.5223547220230103,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6250305175781,0.8668829202651978,0.3796961605548858,0.3604002594947815,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.8204953670501709,0.3184579014778137,0.2240312099456787,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62451171875,0.7796838283538818,0.2730296552181244,0.2605530321598053,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238708496094,0.7102953195571899,0.2033373862504959,0.925376832485199,285.6251220703125,284.95001220703125,298.6479187011719,288.23895263671875,297.8560485839844,297.3250427246094,285.6275634765625,1.0,0.524125874042511,0.5649460554122925,0.5649460554122925,1.0,1.0,-2.752579927444458,1.105716109275818,1.6468636989593506,0.4858481287956238,0.9078953862190248,0.9078953862190248,0.0,130.42425537109375,142.0,34050.5234375,0.0,1797.738525390625,1.0,282.1414794921875,284.3739318847656,291.2150573730469,293.3627319335937,293.1499938964844,293.1499938964844,281.8500061035156,35213.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548921346664429,1.0,0.0,0.0,3.639573097229004,3.639596939086914,8.838818530421122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.5048828125,0.0,1515.732177734375,1895.4371337890625,0.0,2981.111083984375,0.9024262428283693,1.0,0.0,3.0,1.0,0.0
12221220,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.9990000128746032,0.7019305229187012,0.5274543762207031,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256286621094,0.867321252822876,0.3834801316261291,0.3644699156284332,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.8196737170219421,0.3200036585330963,0.2254964709281921,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.7792753577232361,0.2748624980449676,0.2626923322677612,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263000488281,0.7095776200294495,0.2043876349925995,0.9316664934158324,285.4255676269531,284.95001220703125,298.6466064453125,288.21942138671875,297.85302734375,297.3221740722656,285.4243469238281,1.0,0.5286457538604736,0.563208818435669,0.563208818435669,1.0,1.0,-2.7754952907562256,1.1136654615402222,1.661829710006714,0.4887615442276001,0.912619411945343,0.912619411945343,0.0,132.84585571289062,145.0,34969.47265625,0.0,1844.2335205078125,1.0,281.8577575683594,284.1404113769531,291.2996826171875,293.5809020996094,293.1499938964844,293.1499938964844,281.54998779296875,35308.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876176118850708,1.0,0.0,0.0,3.666224002838135,3.666248083114624,8.968737006398442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.6865234375,0.0,1546.0960693359375,1895.4371337890625,0.0,3180.7353515625,0.9084246158599854,1.0,0.0,3.0,1.0,0.0
12221280,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.9990000128746032,0.7019305229187012,0.5274543762207031,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256286621094,0.867321252822876,0.3834801316261291,0.3644699156284332,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.8196737170219421,0.3200036585330963,0.2254964709281921,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.7792753577232361,0.2748624980449676,0.2626923322677612,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263000488281,0.7095776200294495,0.2043876349925995,0.9316664934158324,285.4255676269531,284.95001220703125,298.6466064453125,288.21942138671875,297.85302734375,297.3221740722656,285.4243469238281,1.0,0.5286457538604736,0.563208818435669,0.563208818435669,1.0,1.0,-2.7754952907562256,1.1136654615402222,1.661829710006714,0.4887615442276001,0.912619411945343,0.912619411945343,0.0,132.84585571289062,145.0,34969.47265625,0.0,1844.2335205078125,1.0,281.8577575683594,284.1404113769531,291.2996826171875,293.5809020996094,293.1499938964844,293.1499938964844,281.54998779296875,35308.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876176118850708,1.0,0.0,0.0,3.666224002838135,3.666248083114624,8.968737006398442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.6865234375,0.0,1546.0960693359375,1895.4371337890625,0.0,3180.7353515625,0.9084246158599854,1.0,0.0,3.0,1.0,0.0
12221340,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.9990000128746032,0.6987624764442444,0.5358479619026184,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.8648920059204102,0.3859929740428924,0.3671683073043823,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.8160517811775208,0.3201993405818939,0.225893348455429,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.776129424571991,0.2756184637546539,0.2637157440185547,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.7062132954597473,0.2045458406209945,0.9337226152420044,285.2326965332031,284.95001220703125,298.6497497558594,288.2030944824219,297.83941650390625,297.2987060546875,285.2315979003906,1.0,0.5329962372779846,0.5614715814590454,0.5614715814590454,1.0,1.0,-2.7930078506469727,1.1191730499267578,1.6738348007202148,0.4904212951660156,0.9147871136665344,0.9147871136665344,0.0,136.13412475585938,148.0,36060.19921875,0.0,1887.0810546875,1.0,281.5580139160156,283.8991394042969,291.2897033691406,293.65753173828125,293.1499938964844,293.1499938964844,281.25,35490.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972939848899841,1.0,0.0,0.0,3.6858162879943848,3.685840606689453,9.064851269613428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.39697265625,0.0,1569.53076171875,1895.4371337890625,0.0,3378.34765625,0.9129319190979004,1.0,0.0,3.0,1.0,0.0
12221400,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.9990000128746032,0.6987624764442444,0.5358479619026184,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.8648920059204102,0.3859929740428924,0.3671683073043823,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.8160517811775208,0.3201993405818939,0.225893348455429,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.776129424571991,0.2756184637546539,0.2637157440185547,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.7062132954597473,0.2045458406209945,0.9337226152420044,285.2326965332031,284.95001220703125,298.6497497558594,288.2030944824219,297.83941650390625,297.2987060546875,285.2315979003906,1.0,0.5329962372779846,0.5614715814590454,0.5614715814590454,1.0,1.0,-2.7930078506469727,1.1191730499267578,1.6738348007202148,0.4904212951660156,0.9147871136665344,0.9147871136665344,0.0,136.13412475585938,148.0,36060.19921875,0.0,1887.0810546875,1.0,281.5580139160156,283.8991394042969,291.2897033691406,293.65753173828125,293.1499938964844,293.1499938964844,281.25,35490.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972939848899841,1.0,0.0,0.0,3.6858162879943848,3.685840606689453,9.064851269613428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.39697265625,0.0,1569.53076171875,1895.4371337890625,0.0,3378.34765625,0.9129319190979004,1.0,0.0,3.0,1.0,0.0
12221460,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9990000128746032,0.6925906538963318,0.5455809831619263,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8613100647926331,0.3878757655620575,0.3691869974136352,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8111854195594788,0.3197440505027771,0.2257610261440277,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7718153595924377,0.2757875025272369,0.2641172111034393,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7015518546104431,0.2041157335042953,0.9330027103424072,285.0408630371094,284.95001220703125,298.6578369140625,288.1903076171875,297.828125,297.2760925292969,285.039794921875,1.0,0.5370305180549622,0.5596151947975159,0.5596151947975159,1.0,1.0,-2.806593179702759,1.122750163078308,1.683843016624451,0.4910068213939667,0.9144007563591005,0.9144007563591005,0.0,139.75527954101562,151.0,37114.9921875,0.0,1925.783447265625,1.0,281.2579040527344,283.6598815917969,291.2582702636719,293.6929626464844,293.1499938964844,293.1499938964844,280.95001220703125,35713.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138277769088744,1.0,0.0,0.0,3.697144985198975,3.697169542312622,9.120660138250968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.5380859375,0.0,1584.0830078125,1895.4371337890625,0.0,3532.092041015625,0.9156184196472168,1.0,0.0,3.0,1.0,0.0
12221520,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9990000128746032,0.6925906538963318,0.5455809831619263,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8613100647926331,0.3878757655620575,0.3691869974136352,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8111854195594788,0.3197440505027771,0.2257610261440277,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7718153595924377,0.2757875025272369,0.2641172111034393,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7015518546104431,0.2041157335042953,0.9330027103424072,285.0408630371094,284.95001220703125,298.6578369140625,288.1903076171875,297.828125,297.2760925292969,285.039794921875,1.0,0.5370305180549622,0.5596151947975159,0.5596151947975159,1.0,1.0,-2.806593179702759,1.122750163078308,1.683843016624451,0.4910068213939667,0.9144007563591005,0.9144007563591005,0.0,139.75527954101562,151.0,37114.9921875,0.0,1925.783447265625,1.0,281.2579040527344,283.6598815917969,291.2582702636719,293.6929626464844,293.1499938964844,293.1499938964844,280.95001220703125,35713.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138277769088744,1.0,0.0,0.0,3.697144985198975,3.697169542312622,9.120660138250968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.5380859375,0.0,1584.0830078125,1895.4371337890625,0.0,3532.092041015625,0.9156184196472168,1.0,0.0,3.0,1.0,0.0
12221580,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9990000128746032,0.6844056844711304,0.5558606386184692,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.857267439365387,0.3893651366233825,0.370801568031311,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8056579232215881,0.318930059671402,0.2253455072641372,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7670166492462158,0.2755902409553528,0.2641399204730987,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.6961466073989868,0.2032069414854049,0.930078387260437,284.8522033691406,284.95001220703125,298.6714172363281,288.1814270019531,297.8226928710937,297.2597351074219,284.8511657714844,1.0,0.540699303150177,0.5577587485313416,0.5577587485313416,1.0,1.0,-2.8169045448303223,1.1248348951339722,1.69206964969635,0.4908151924610138,0.911513090133667,0.911513090133667,0.0,143.49325561523438,139.0,38180.58984375,0.0,1960.1458740234373,1.0,280.9578552246094,283.4270324707031,291.2342224121094,293.7304077148437,293.1499938964844,293.1499938964844,280.6499938964844,35959.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270700216293336,1.0,0.0,0.0,3.699329137802124,3.699353694915772,9.131439355769544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.20458984375,0.0,1588.4390869140625,1895.4371337890625,0.0,3654.255859375,0.9162722826004028,1.0,0.0,3.0,1.0,0.0
12221640,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9990000128746032,0.6844056844711304,0.5558606386184692,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.857267439365387,0.3893651366233825,0.370801568031311,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8056579232215881,0.318930059671402,0.2253455072641372,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7670166492462158,0.2755902409553528,0.2641399204730987,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.6961466073989868,0.2032069414854049,0.930078387260437,284.8522033691406,284.95001220703125,298.6714172363281,288.1814270019531,297.8226928710937,297.2597351074219,284.8511657714844,1.0,0.540699303150177,0.5577587485313416,0.5577587485313416,1.0,1.0,-2.8169045448303223,1.1248348951339722,1.69206964969635,0.4908151924610138,0.911513090133667,0.911513090133667,0.0,143.49325561523438,139.0,38180.58984375,0.0,1960.1458740234373,1.0,280.9578552246094,283.4270324707031,291.2342224121094,293.7304077148437,293.1499938964844,293.1499938964844,280.6499938964844,35959.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270700216293336,1.0,0.0,0.0,3.699329137802124,3.699353694915772,9.131439355769544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.20458984375,0.0,1588.4390869140625,1895.4371337890625,0.0,3654.255859375,0.9162722826004028,1.0,0.0,3.0,1.0,0.0
12221700,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.9990000128746032,0.6801066994667053,0.556517481803894,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.8574449419975281,0.3900059759616852,0.3714744448661804,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126770019531,0.8049733638763428,0.3184424340724945,0.2250513732433319,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.7665934562683105,0.2753956317901611,0.2640154361724853,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.6952219605445862,0.2026024460792541,0.9277033805847168,284.7112121582031,284.95001220703125,298.680419921875,288.1785888671875,297.82110595703125,297.2523193359375,284.7018737792969,1.0,0.540239691734314,0.5568305253982544,0.5568305253982544,1.0,1.0,-2.8151626586914062,1.1227996349334717,1.692363142967224,0.4893712103366852,0.9085655212402344,0.9085655212402344,0.0,143.65487670898438,139.0,39089.49609375,0.0,1958.1273193359373,1.0,280.70001220703125,283.24566650390625,291.2525634765625,293.8538513183594,293.1499938964844,293.1499938964844,280.6499938964844,36102.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935506284236908,1.0,0.0,0.0,3.696993589401245,3.6970181465148926,9.119912647292948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.29296875,0.0,1586.856201171875,1895.4371337890625,0.0,3731.50634765625,0.9158096313476562,1.0,0.0,3.0,1.0,0.0
12221760,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.9990000128746032,0.6763271689414978,0.5544379353523254,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567077636719,0.8588708639144897,0.3905395567417145,0.3719651103019714,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6569519042969,0.8054953217506409,0.317863404750824,0.2246359884738922,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571350097656,0.7672840356826782,0.2751126587390899,0.263738751411438,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65771484375,0.6953050494194031,0.2018953412771225,0.9245471954345704,284.6566467285156,284.95001220703125,298.69097900390625,288.1768493652344,297.81903076171875,297.2431030273437,284.6546325683594,1.0,0.538690447807312,0.5560320615768433,0.5560320615768433,1.0,1.0,-2.808635711669922,1.1188312768936155,1.6898043155670166,0.4869396686553955,0.9060184359550476,0.9060184359550476,0.0,142.7325439453125,127.0,39105.79296875,0.0,1943.28564453125,1.0,280.65777587890625,283.1929016113281,291.2217102050781,293.777099609375,293.1499938964844,293.1499938964844,280.3500061035156,36228.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387973546981812,1.0,0.0,0.0,3.691664457321167,3.6916890144348153,9.093639619095484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.19091796875,0.0,1581.7509765625,1895.4371337890625,0.0,3761.503662109375,0.9147332310676576,1.0,0.0,3.0,1.0,0.0
