time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221820,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44921875,0.9990000128746032,0.6707846522331238,0.5440597534179688,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496154785156,0.8648456335067749,0.3914309442043304,0.3727349638938904,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4498596191406,0.8094619512557983,0.3165711462497711,0.2236782014369964,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501037597656,0.7714312672615051,0.2744061648845672,0.2629919052124023,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.45074462890625,0.6980209350585938,0.2003653347492218,0.9172489047050476,284.4495544433594,284.95001220703125,298.71697998046875,288.1768493652344,297.8173522949219,297.2259521484375,284.4472045898437,1.0,0.5329568386077881,0.5544350743293762,0.5544350743293762,1.0,1.0,-2.7862792015075684,1.1068288087844849,1.6794503927230835,0.4800285995006561,0.8976656794548035,0.8976656794548035,0.0,138.53590393066406,115.0,39823.94140625,0.0,1887.990966796875,1.0,280.35797119140625,282.953125,291.2117004394531,293.8137512207031,293.1499938964844,293.1499938964844,280.6499938964844,36535.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948537528514862,1.0,0.0,0.0,3.672660112380981,3.67268443107605,9.000253839985817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.0947265625,0.0,1562.5565185546875,1895.4371337890625,0.0,3849.777587890625,0.9106855988502502,1.0,0.0,3.0,1.0,0.0
12221880,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44921875,0.9990000128746032,0.6707846522331238,0.5440597534179688,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496154785156,0.8648456335067749,0.3914309442043304,0.3727349638938904,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4498596191406,0.8094619512557983,0.3165711462497711,0.2236782014369964,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501037597656,0.7714312672615051,0.2744061648845672,0.2629919052124023,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.45074462890625,0.6980209350585938,0.2003653347492218,0.9172489047050476,284.4495544433594,284.95001220703125,298.71697998046875,288.1768493652344,297.8173522949219,297.2259521484375,284.4472045898437,1.0,0.5329568386077881,0.5544350743293762,0.5544350743293762,1.0,1.0,-2.7862792015075684,1.1068288087844849,1.6794503927230835,0.4800285995006561,0.8976656794548035,0.8976656794548035,0.0,138.53590393066406,115.0,39823.94140625,0.0,1887.990966796875,1.0,280.35797119140625,282.953125,291.2117004394531,293.8137512207031,293.1499938964844,293.1499938964844,280.6499938964844,36535.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948537528514862,1.0,0.0,0.0,3.672660112380981,3.67268443107605,9.000253839985817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.0947265625,0.0,1562.5565185546875,1895.4371337890625,0.0,3849.777587890625,0.9106855988502502,1.0,0.0,3.0,1.0,0.0
12221940,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070251464844,0.9990000128746032,0.6709235906600952,0.5256315469741821,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069030761719,0.8759450316429138,0.3934961259365082,0.3740478754043579,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068115234375,0.8178452849388123,0.3164452016353607,0.2231279462575912,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067199707031,0.780108630657196,0.2745622992515564,0.2626068592071533,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064453125,0.705008327960968,0.1996212303638458,0.9114870429039,284.60693359375,284.95001220703125,298.75,288.1817932128906,297.82666015625,297.22271728515625,284.6075439453125,1.0,0.524722158908844,0.5528380274772644,0.5528380274772644,1.0,1.0,-2.757662057876587,1.0920957326889038,1.665566325187683,0.4716439843177795,0.8943788409233093,0.8943788409233093,0.0,131.64820861816406,118.0,38489.95703125,0.0,1811.2578125,1.0,280.64227294921875,283.1578369140625,291.1141357421875,293.56524658203125,293.1499938964844,293.1499938964844,280.95001220703125,36487.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305342435836792,1.0,0.0,0.0,3.653766632080078,3.653790712356568,8.907891242415644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.6826171875,0.0,1541.015869140625,1895.4371337890625,0.0,3686.036865234375,0.9064614772796632,1.0,0.0,3.0,1.0,0.0
12222000,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070251464844,0.9990000128746032,0.6709235906600952,0.5256315469741821,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069030761719,0.8759450316429138,0.3934961259365082,0.3740478754043579,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068115234375,0.8178452849388123,0.3164452016353607,0.2231279462575912,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067199707031,0.780108630657196,0.2745622992515564,0.2626068592071533,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064453125,0.705008327960968,0.1996212303638458,0.9114870429039,284.60693359375,284.95001220703125,298.75,288.1817932128906,297.82666015625,297.22271728515625,284.6075439453125,1.0,0.524722158908844,0.5528380274772644,0.5528380274772644,1.0,1.0,-2.757662057876587,1.0920957326889038,1.665566325187683,0.4716439843177795,0.8943788409233093,0.8943788409233093,0.0,131.64820861816406,118.0,38489.95703125,0.0,1811.2578125,1.0,280.64227294921875,283.1578369140625,291.1141357421875,293.56524658203125,293.1499938964844,293.1499938964844,280.95001220703125,36487.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305342435836792,1.0,0.0,0.0,3.653766632080078,3.653790712356568,8.907891242415644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.6826171875,0.0,1541.015869140625,1895.4371337890625,0.0,3686.036865234375,0.9064614772796632,1.0,0.0,3.0,1.0,0.0
12222060,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.9990000128746032,0.6755868792533875,0.5118597745895386,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.8860739469528198,0.3968227207660675,0.3767553567886352,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.82520991563797,0.3175662159919739,0.2236014157533645,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.7879782915115356,0.2757472693920135,0.2633435726165771,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.7114540338516235,0.1999722868204116,0.9111418128013612,284.7933044433594,284.95001220703125,298.7866516113281,288.1893310546875,297.8459777832031,297.2320861816406,284.7947998046875,1.0,0.5204664468765259,0.5521114468574524,0.5521114468574524,1.0,1.0,-2.7453813552856445,1.0857231616973877,1.6596583127975464,0.467671275138855,0.8938091993331909,0.8938091993331909,0.0,126.9527359008789,121.0,37322.46484375,0.0,1770.646484375,1.0,280.9417419433594,283.3885192871094,291.1020812988281,293.4556579589844,293.1499938964844,293.1499938964844,281.25,36318.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093434810638428,1.0,0.0,0.0,3.641178607940674,3.641202449798584,8.846617447488825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.548828125,0.0,1525.75341796875,1895.4371337890625,0.0,3490.510009765625,0.9035432934761048,1.0,0.0,3.0,1.0,0.0
12222120,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.9990000128746032,0.6755868792533875,0.5118597745895386,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.8860739469528198,0.3968227207660675,0.3767553567886352,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.82520991563797,0.3175662159919739,0.2236014157533645,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.7879782915115356,0.2757472693920135,0.2633435726165771,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.7114540338516235,0.1999722868204116,0.9111418128013612,284.7933044433594,284.95001220703125,298.7866516113281,288.1893310546875,297.8459777832031,297.2320861816406,284.7947998046875,1.0,0.5204664468765259,0.5521114468574524,0.5521114468574524,1.0,1.0,-2.7453813552856445,1.0857231616973877,1.6596583127975464,0.467671275138855,0.8938091993331909,0.8938091993331909,0.0,126.9527359008789,121.0,37322.46484375,0.0,1770.646484375,1.0,280.9417419433594,283.3885192871094,291.1020812988281,293.4556579589844,293.1499938964844,293.1499938964844,281.25,36318.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093434810638428,1.0,0.0,0.0,3.641178607940674,3.641202449798584,8.846617447488825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.548828125,0.0,1525.75341796875,1895.4371337890625,0.0,3490.510009765625,0.9035432934761048,1.0,0.0,3.0,1.0,0.0
12222180,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.6815600991249084,0.5028667449951172,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8943470120429993,0.4008715748786926,0.3803046643733978,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8309997320175171,0.3193672299385071,0.224672645330429,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7942951917648315,0.2775514125823974,0.2648076713085174,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7165153622627258,0.2010015100240707,0.9145930409431458,284.9938049316406,284.95001220703125,298.8233337402344,288.1968078613281,297.8679504394531,297.24530029296875,284.9956359863281,1.0,0.5189380049705505,0.5513848662376404,0.5513848662376404,1.0,1.0,-2.746023654937744,1.0850434303283691,1.660980224609375,0.4666639566421509,0.8960248827934265,0.8960248827934265,0.0,124.26177215576172,124.0,36430.76953125,0.0,1759.025634765625,1.0,281.2416381835937,283.63201904296875,291.1236267089844,293.412353515625,293.1499938964844,293.1499938964844,281.54998779296875,36079.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915653228759766,1.0,0.0,0.0,3.637444972991944,3.6374688148498535,8.828484396872227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.30322265625,0.0,1519.83544921875,1895.4371337890625,0.0,3324.843505859375,0.9025484919548036,1.0,0.0,3.0,1.0,0.0
12222240,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.6815600991249084,0.5028667449951172,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8943470120429993,0.4008715748786926,0.3803046643733978,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8309997320175171,0.3193672299385071,0.224672645330429,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7942951917648315,0.2775514125823974,0.2648076713085174,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7165153622627258,0.2010015100240707,0.9145930409431458,284.9938049316406,284.95001220703125,298.8233337402344,288.1968078613281,297.8679504394531,297.24530029296875,284.9956359863281,1.0,0.5189380049705505,0.5513848662376404,0.5513848662376404,1.0,1.0,-2.746023654937744,1.0850434303283691,1.660980224609375,0.4666639566421509,0.8960248827934265,0.8960248827934265,0.0,124.26177215576172,124.0,36430.76953125,0.0,1759.025634765625,1.0,281.2416381835937,283.63201904296875,291.1236267089844,293.412353515625,293.1499938964844,293.1499938964844,281.54998779296875,36079.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915653228759766,1.0,0.0,0.0,3.637444972991944,3.6374688148498535,8.828484396872227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.30322265625,0.0,1519.83544921875,1895.4371337890625,0.0,3324.843505859375,0.9025484919548036,1.0,0.0,3.0,1.0,0.0
12222300,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.9990000128746032,0.684688925743103,0.4998883008956909,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.8977487087249756,0.403063029050827,0.3822525143623352,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.8332902789115906,0.3204166889190674,0.2253259271383285,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.7968344688415527,0.2785987854003906,0.2656984627246856,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7185162901878357,0.2016595602035522,0.91712486743927,285.1435852050781,284.95001220703125,298.8416748046875,288.20050048828125,297.8807373046875,297.2547607421875,285.1537170410156,1.0,0.5189750790596008,0.5510215759277344,0.5510215759277344,1.0,1.0,-2.7496795654296875,1.0861631631851196,1.663516402244568,0.4668915271759033,0.8987576961517334,0.8987576961517334,0.0,123.50452423095705,124.0,35695.99609375,0.0,1760.974365234375,1.0,281.4983825683594,283.82305908203125,291.1107788085937,293.3036193847656,293.1499938964844,293.1499938964844,281.54998779296875,35931.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817981481552124,1.0,0.0,0.0,3.639176607131958,3.639200448989868,8.836892106955929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.099609375,0.0,1520.6468505859375,1895.4371337890625,0.0,3233.4296875,0.9028709530830384,1.0,0.0,3.0,1.0,0.0
12222360,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.9990000128746032,0.6878991723060608,0.4975955784320831,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.9008867144584656,0.405381441116333,0.3843823373317718,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8353830575942993,0.3215837180614471,0.2261027544736862,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.7991589307785034,0.2797527015209198,0.2667348384857178,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.7203340530395508,0.2024051249027252,0.920232892036438,285.1998291015625,284.95001220703125,298.8599853515625,288.2042236328125,297.8948059082031,297.2664794921875,285.2017822265625,1.0,0.519459068775177,0.5504488945007324,0.5504488945007324,1.0,1.0,-2.755394458770752,1.0879154205322266,1.667479157447815,0.4672951996326446,0.9010369181632996,0.9010369181632996,0.0,123.02935791015624,127.0,35684.55078125,0.0,1767.35400390625,1.0,281.5416259765625,283.8788452148437,291.15045166015625,293.3915100097656,293.1499938964844,293.1499938964844,281.25,35805.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779342174530029,1.0,0.0,0.0,3.643931865692138,3.643955707550049,8.860001798893791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.283203125,0.0,1524.9715576171875,1895.4371337890625,0.0,3197.2177734375,0.9038109183311462,1.0,0.0,3.0,1.0,0.0
12222420,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.6909677386283875,0.4971176087856293,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9040470123291016,0.4087335169315338,0.3879338502883911,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8368399739265442,0.3226640820503235,0.2271472662687301,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8010651469230652,0.2811402082443237,0.2683368623256683,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7216724157333374,0.2031742930412292,0.9247978329658508,285.02685546875,284.95001220703125,298.89666748046875,288.2115478515625,297.91290283203125,297.2736511230469,285.0257873535156,1.0,0.5213253498077393,0.5493034720420837,0.5493034720420837,1.0,1.0,-2.767756462097168,1.0917627811431885,1.6759936809539795,0.4683402180671692,0.9006626605987549,0.9006626605987549,0.0,123.3339385986328,130.0,36672.86328125,0.0,1787.5093994140625,1.0,281.2578430175781,283.6626281738281,291.2713317871094,293.6460266113281,293.1499938964844,293.1499938964844,280.95001220703125,35892.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948900699615479,1.0,0.0,0.0,3.6487550735473633,3.6487789154052734,8.883470741238852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.05419921875,0.0,1530.978271484375,1895.4371337890625,0.0,3355.9072265625,0.9049184322357178,1.0,0.0,3.0,1.0,0.0
12222480,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.6909677386283875,0.4971176087856293,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9040470123291016,0.4087335169315338,0.3879338502883911,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8368399739265442,0.3226640820503235,0.2271472662687301,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8010651469230652,0.2811402082443237,0.2683368623256683,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7216724157333374,0.2031742930412292,0.9247978329658508,285.02685546875,284.95001220703125,298.89666748046875,288.2115478515625,297.91290283203125,297.2736511230469,285.0257873535156,1.0,0.5213253498077393,0.5493034720420837,0.5493034720420837,1.0,1.0,-2.767756462097168,1.0917627811431885,1.6759936809539795,0.4683402180671692,0.9006626605987549,0.9006626605987549,0.0,123.3339385986328,130.0,36672.86328125,0.0,1787.5093994140625,1.0,281.2578430175781,283.6626281738281,291.2713317871094,293.6460266113281,293.1499938964844,293.1499938964844,280.95001220703125,35892.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948900699615479,1.0,0.0,0.0,3.6487550735473633,3.6487789154052734,8.883470741238852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.05419921875,0.0,1530.978271484375,1895.4371337890625,0.0,3355.9072265625,0.9049184322357178,1.0,0.0,3.0,1.0,0.0
12222540,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9990000128746032,0.6896098256111145,0.5017282366752625,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.902997612953186,0.4108650088310241,0.390223354101181,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8345519304275513,0.3225095272064209,0.2272550910711288,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.7991771101951599,0.2815441489219665,0.2689680159091949,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7197509407997131,0.2030826061964035,0.925497591495514,284.8371887207031,284.95001220703125,298.9333190917969,288.2188415527344,297.9192810058594,297.26153564453125,284.8362121582031,1.0,0.5237809419631958,0.5481580495834351,0.5481580495834351,1.0,1.0,-2.777780055999756,1.0945638418197632,1.683216214179993,0.4688697457313537,0.8975799679756165,0.8975799679756165,0.0,125.06193542480467,133.0,37665.11328125,0.0,1810.984130859375,1.0,280.9582214355469,283.4294738769531,291.293212890625,293.75274658203125,293.1499938964844,293.1499938964844,281.25,36082.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136027693748474,1.0,0.0,0.0,3.646355628967285,3.6463794708251953,8.871791692399711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.49267578125,0.0,1529.732666015625,1895.4371337890625,0.0,3530.008056640625,0.9045048356056212,1.0,0.0,3.0,1.0,0.0
12222600,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9990000128746032,0.6896098256111145,0.5017282366752625,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.902997612953186,0.4108650088310241,0.390223354101181,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8345519304275513,0.3225095272064209,0.2272550910711288,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.7991771101951599,0.2815441489219665,0.2689680159091949,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7197509407997131,0.2030826061964035,0.925497591495514,284.8371887207031,284.95001220703125,298.9333190917969,288.2188415527344,297.9192810058594,297.26153564453125,284.8362121582031,1.0,0.5237809419631958,0.5481580495834351,0.5481580495834351,1.0,1.0,-2.777780055999756,1.0945638418197632,1.683216214179993,0.4688697457313537,0.8975799679756165,0.8975799679756165,0.0,125.06193542480467,133.0,37665.11328125,0.0,1810.984130859375,1.0,280.9582214355469,283.4294738769531,291.293212890625,293.75274658203125,293.1499938964844,293.1499938964844,281.25,36082.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136027693748474,1.0,0.0,0.0,3.646355628967285,3.6463794708251953,8.871791692399711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.49267578125,0.0,1529.732666015625,1895.4371337890625,0.0,3530.008056640625,0.9045048356056212,1.0,0.0,3.0,1.0,0.0
12222660,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.6885623931884766,0.5049177408218384,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.901903748512268,0.4122305512428283,0.3913213610649109,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8328762650489807,0.3226541578769684,0.2272301763296127,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7976625561714172,0.2818909287452698,0.2691852450370788,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.718238353729248,0.2030821293592453,0.9252278804779052,284.97869873046875,284.95001220703125,298.952392578125,288.2226257324219,297.9239196777344,297.257568359375,284.9879455566406,1.0,0.5251898169517517,0.5473701357841492,0.5473701357841492,1.0,1.0,-2.782837152481079,1.0956963300704956,1.6871408224105835,0.468817263841629,0.8991081118583679,0.8991081118583679,0.0,126.1953582763672,133.0,36970.0625,0.0,1824.13134765625,1.0,281.2047119140625,283.6103820800781,291.2023010253906,293.5262451171875,293.1499938964844,293.1499938964844,281.25,36007.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066991209983826,1.0,0.0,0.0,3.6459810733795166,3.646005153656006,8.869969292391033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.8505859375,0.0,1528.7578125,1895.4371337890625,0.0,3465.945556640625,0.9044268727302552,1.0,0.0,3.0,1.0,0.0
12222720,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.6880701780319214,0.5072714686393738,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9015960097312928,0.4138756990432739,0.3927552998065948,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8319818377494812,0.3231662511825561,0.2275028973817825,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7968869805335999,0.2824925482273102,0.2696745693683624,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7173382043838501,0.2032847702503204,0.9259023070335388,285.0314636230469,284.95001220703125,298.9700012207031,288.22607421875,297.9309387207031,297.2585144042969,285.0336303710937,1.0,0.5266278982162476,0.5466428399085999,0.5466428399085999,1.0,1.0,-2.789112567901612,1.0974220037460327,1.6916906833648682,0.4690852463245392,0.9002048373222351,0.9002048373222351,0.0,127.1281280517578,136.0,36981.52734375,0.0,1838.2530517578125,1.0,281.2421875,283.6615295410156,291.1937255859375,293.54254150390625,293.1499938964844,293.1499938964844,281.54998779296875,35931.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025357961654664,1.0,0.0,0.0,3.64795994758606,3.647984027862549,8.879600841282809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.12890625,0.0,1530.386474609375,1895.4371337890625,0.0,3427.21044921875,0.9047890901565552,1.0,0.0,3.0,1.0,0.0
12222780,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.9990000128746032,0.6881235241889954,0.5114240050315857,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.9019756317138672,0.4179908633232116,0.3964558243751526,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447814941406,0.8311230540275574,0.3249322175979614,0.2286049872636795,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445678710937,0.7962481379508972,0.2842951416969299,0.271247535943985,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.716302752494812,0.2041414380073547,0.9293020963668824,285.2450866699219,284.95001220703125,299.00665283203125,288.2332458496094,297.94989013671875,297.2674255371094,285.2472839355469,1.0,0.5300394296646118,0.5451276302337646,0.5451276302337646,1.0,1.0,-2.805846691131592,1.1025830507278442,1.703263759613037,0.4704291820526123,0.905874729156494,0.905874729156494,0.0,128.99203491210938,139.0,36332.55078125,0.0,1873.20556640625,1.0,281.5417785644531,283.91168212890625,291.1796875,293.4657592773437,293.1499938964844,293.1499938964844,281.25,35694.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880118727684021,1.0,0.0,0.0,3.65859580039978,3.6586198806762695,8.931453407967638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.5263671875,0.0,1540.4595947265625,1895.4371337890625,0.0,3291.60986328125,0.9070117473602296,1.0,0.0,3.0,1.0,0.0
12222840,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.9990000128746032,0.6881235241889954,0.5114240050315857,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.9019756317138672,0.4179908633232116,0.3964558243751526,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447814941406,0.8311230540275574,0.3249322175979614,0.2286049872636795,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445678710937,0.7962481379508972,0.2842951416969299,0.271247535943985,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.716302752494812,0.2041414380073547,0.9293020963668824,285.2450866699219,284.95001220703125,299.00665283203125,288.2332458496094,297.94989013671875,297.2674255371094,285.2472839355469,1.0,0.5300394296646118,0.5451276302337646,0.5451276302337646,1.0,1.0,-2.805846691131592,1.1025830507278442,1.703263759613037,0.4704291820526123,0.905874729156494,0.905874729156494,0.0,128.99203491210938,139.0,36332.55078125,0.0,1873.20556640625,1.0,281.5417785644531,283.91168212890625,291.1796875,293.4657592773437,293.1499938964844,293.1499938964844,281.25,35694.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880118727684021,1.0,0.0,0.0,3.65859580039978,3.6586198806762695,8.931453407967638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.5263671875,0.0,1540.4595947265625,1895.4371337890625,0.0,3291.60986328125,0.9070117473602296,1.0,0.0,3.0,1.0,0.0
12222900,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9990000128746032,0.6875667572021484,0.5136638283729553,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.9021282196044922,0.4197866022586822,0.3983882367610931,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.8307018876075745,0.3255939185619354,0.2292321920394897,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.7959395051002502,0.2850463092327118,0.2721278965473175,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.715822160243988,0.2044811993837356,0.9314388036727904,285.121337890625,284.95001220703125,299.0249938964844,288.23681640625,297.9577941894531,297.26934814453125,285.11297607421875,1.0,0.5319267511367798,0.5443700551986694,0.5443700551986694,1.0,1.0,-2.815242290496826,1.1055893898010254,1.7096527814865112,0.4713563919067383,0.905848741531372,0.905848741531372,0.0,130.01980590820312,139.0,37222.234375,0.0,1892.9019775390625,1.0,281.29833984375,283.7442321777344,291.276611328125,293.70916748046875,293.1499938964844,293.1499938964844,281.25,35737.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968220353126526,1.0,0.0,0.0,3.663827896118164,3.663852214813232,8.957018167166098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.171875,0.0,1546.63720703125,1895.4371337890625,0.0,3373.943115234375,0.9081565737724304,1.0,0.0,3.0,1.0,0.0
12222960,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9990000128746032,0.6859744787216187,0.5169852375984192,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9012837409973145,0.4211586713790893,0.3998727798461914,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.829397976398468,0.3258478045463562,0.2295510470867157,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7947530150413513,0.2854854762554168,0.2726998031139374,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.7145854830741882,0.2045725435018539,0.932501494884491,285.0783996582031,284.95001220703125,299.0433349609375,288.2403564453125,297.9630126953125,297.2669982910156,285.07763671875,1.0,0.5338224768638611,0.543558657169342,0.543558657169342,1.0,1.0,-2.8233683109283447,1.107956051826477,1.7154122591018677,0.4719535410404205,0.9062291979789734,0.9062291979789734,0.0,131.3371124267578,142.0,37412.109375,0.0,1912.095703125,1.0,281.2575988769531,283.6982727050781,291.2937927246094,293.7120666503906,293.1499938964844,293.1499938964844,280.95001220703125,35793.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033434987068176,1.0,0.0,0.0,3.667076826095581,3.6671009063720703,8.972910450211202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.64013671875,0.0,1550.6962890625,1895.4371337890625,0.0,3434.73046875,0.9089494943618774,1.0,0.0,3.0,1.0,0.0
12223020,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.6803399324417114,0.5254919528961182,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8979459404945374,0.4231706261634826,0.402087926864624,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8253054618835449,0.3256362378597259,0.2296420335769653,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7908678650856018,0.2857750058174133,0.2732576727867126,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7106221914291382,0.2042078971862793,0.9321890473365784,284.8925170898437,284.95001220703125,299.0799865722656,288.2474060058594,297.9706420898437,297.2578125,284.8916015625,1.0,0.5375248789787292,0.5419358611106873,0.5419358611106873,1.0,1.0,-2.836662769317627,1.111357808113098,1.7253050804138184,0.472503662109375,0.9039090275764464,0.9039090275764464,0.0,134.46495056152344,145.0,38467.62109375,0.0,1948.422119140625,1.0,280.95806884765625,283.466796875,291.318603515625,293.8245849609375,293.1499938964844,293.1499938964844,280.6499938964844,35983.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92135751247406,1.0,0.0,0.0,3.6683335304260254,3.6683578491210938,8.979060908131942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.1123046875,0.0,1553.5386962890625,1895.4371337890625,0.0,3601.680908203125,0.9093535542488098,1.0,0.0,3.0,1.0,0.0
12223080,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.6803399324417114,0.5254919528961182,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8979459404945374,0.4231706261634826,0.402087926864624,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8253054618835449,0.3256362378597259,0.2296420335769653,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7908678650856018,0.2857750058174133,0.2732576727867126,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7106221914291382,0.2042078971862793,0.9321890473365784,284.8925170898437,284.95001220703125,299.0799865722656,288.2474060058594,297.9706420898437,297.2578125,284.8916015625,1.0,0.5375248789787292,0.5419358611106873,0.5419358611106873,1.0,1.0,-2.836662769317627,1.111357808113098,1.7253050804138184,0.472503662109375,0.9039090275764464,0.9039090275764464,0.0,134.46495056152344,145.0,38467.62109375,0.0,1948.422119140625,1.0,280.95806884765625,283.466796875,291.318603515625,293.8245849609375,293.1499938964844,293.1499938964844,280.6499938964844,35983.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92135751247406,1.0,0.0,0.0,3.6683335304260254,3.6683578491210938,8.979060908131942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.1123046875,0.0,1553.5386962890625,1895.4371337890625,0.0,3601.680908203125,0.9093535542488098,1.0,0.0,3.0,1.0,0.0
12223140,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.9990000128746032,0.6722522974014282,0.5354129672050476,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093200683594,0.8933911919593811,0.4245889782905578,0.4036597907543182,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.8200922012329102,0.3248574137687683,0.2292717397212982,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.7858293652534485,0.2855537533760071,0.2732746601104736,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099609375,0.7051955461502075,0.2032648175954818,0.929149329662323,284.7093200683594,284.95001220703125,299.1166687011719,288.25439453125,297.974853515625,297.2433776855469,284.7082824707031,1.0,0.5409747958183289,0.5403130650520325,0.5403130650520325,1.0,1.0,-2.8464012145996094,1.1131733655929563,1.7332278490066528,0.4722917377948761,0.899167537689209,0.899167537689209,0.0,137.955078125,148.0,39541.3671875,0.0,1981.0537109375,1.0,280.6581115722656,283.2419738769531,291.3148803710937,293.8914489746094,293.1499938964844,293.1499938964844,280.95001220703125,36215.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363328814506532,1.0,0.0,0.0,3.6609954833984375,3.661019563674927,8.943173384068359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.32421875,0.0,1547.0537109375,1895.4371337890625,0.0,3739.04833984375,0.9078666567802428,1.0,0.0,3.0,1.0,0.0
12223200,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.9990000128746032,0.6722522974014282,0.5354129672050476,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093200683594,0.8933911919593811,0.4245889782905578,0.4036597907543182,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.8200922012329102,0.3248574137687683,0.2292717397212982,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.7858293652534485,0.2855537533760071,0.2732746601104736,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099609375,0.7051955461502075,0.2032648175954818,0.929149329662323,284.7093200683594,284.95001220703125,299.1166687011719,288.25439453125,297.974853515625,297.2433776855469,284.7082824707031,1.0,0.5409747958183289,0.5403130650520325,0.5403130650520325,1.0,1.0,-2.8464012145996094,1.1131733655929563,1.7332278490066528,0.4722917377948761,0.899167537689209,0.899167537689209,0.0,137.955078125,148.0,39541.3671875,0.0,1981.0537109375,1.0,280.6581115722656,283.2419738769531,291.3148803710937,293.8914489746094,293.1499938964844,293.1499938964844,280.95001220703125,36215.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363328814506532,1.0,0.0,0.0,3.6609954833984375,3.661019563674927,8.943173384068359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.32421875,0.0,1547.0537109375,1895.4371337890625,0.0,3739.04833984375,0.9078666567802428,1.0,0.0,3.0,1.0,0.0
12223260,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.6657229661941528,0.5441628098487854,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8900148272514343,0.4271301925182342,0.4057547748088836,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8159056901931763,0.3251495659351349,0.2292694449424743,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7818033695220947,0.2860876321792602,0.2736000120639801,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.700433075428009,0.2027413994073867,0.926391303539276,284.89581298828125,284.95001220703125,299.1533203125,288.2613220214844,297.9854736328125,297.2393493652344,284.8978271484375,1.0,0.544284999370575,0.538700520992279,0.538700520992279,1.0,1.0,-2.856504440307617,1.115136981010437,1.7413674592971802,0.472063809633255,0.899919867515564,0.899919867515564,0.0,141.13626098632812,136.0,38704.17578125,0.0,2012.9925537109373,1.0,280.9422302246094,283.4686279296875,291.21893310546875,293.6729736328125,293.1499938964844,293.1499938964844,281.25,36100.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232646226882936,1.0,0.0,0.0,3.656342267990112,3.6563663482666016,8.920454206418071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.2373046875,0.0,1540.9908447265625,1895.4371337890625,0.0,3619.255615234375,0.9067780375480652,1.0,0.0,3.0,1.0,0.0
12223320,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.6657229661941528,0.5441628098487854,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8900148272514343,0.4271301925182342,0.4057547748088836,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8159056901931763,0.3251495659351349,0.2292694449424743,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7818033695220947,0.2860876321792602,0.2736000120639801,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.700433075428009,0.2027413994073867,0.926391303539276,284.89581298828125,284.95001220703125,299.1533203125,288.2613220214844,297.9854736328125,297.2393493652344,284.8978271484375,1.0,0.544284999370575,0.538700520992279,0.538700520992279,1.0,1.0,-2.856504440307617,1.115136981010437,1.7413674592971802,0.472063809633255,0.899919867515564,0.899919867515564,0.0,141.13626098632812,136.0,38704.17578125,0.0,2012.9925537109373,1.0,280.9422302246094,283.4686279296875,291.21893310546875,293.6729736328125,293.1499938964844,293.1499938964844,281.25,36100.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232646226882936,1.0,0.0,0.0,3.656342267990112,3.6563663482666016,8.920454206418071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.2373046875,0.0,1540.9908447265625,1895.4371337890625,0.0,3619.255615234375,0.9067780375480652,1.0,0.0,3.0,1.0,0.0
12223380,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.9990000128746032,0.6630769968032837,0.5382410883903503,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8957708477973938,0.4308430850505829,0.4089467227458954,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8196284174919128,0.3266163766384125,0.2300674468278885,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.7858205437660217,0.2875369191169739,0.2747091054916382,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.7031319737434387,0.2029890120029449,0.9263277649879456,285.0976257324219,284.95001220703125,299.19000244140625,288.2681884765625,298.0031433105469,297.24761962890625,285.0989685058594,1.0,0.5425083041191101,0.5370879769325256,0.5370879769325256,1.0,1.0,-2.8554582595825195,1.1122145652770996,1.74324369430542,0.4696949422359466,0.9035664796829224,0.9035664796829224,0.0,139.21165466308594,124.0,37844.0390625,0.0,2001.908935546875,1.0,281.2418212890625,283.71044921875,291.20819091796875,293.5906677246094,293.1499938964844,293.1499938964844,280.95001220703125,35887.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076194167137146,1.0,0.0,0.0,3.6598598957061768,3.659883975982666,8.93762717169011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.66796875,0.0,1543.3250732421875,1895.4371337890625,0.0,3474.497802734375,0.9074248671531676,1.0,0.0,3.0,1.0,0.0
12223440,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.9990000128746032,0.6630769968032837,0.5382410883903503,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8957708477973938,0.4308430850505829,0.4089467227458954,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8196284174919128,0.3266163766384125,0.2300674468278885,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.7858205437660217,0.2875369191169739,0.2747091054916382,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.7031319737434387,0.2029890120029449,0.9263277649879456,285.0976257324219,284.95001220703125,299.19000244140625,288.2681884765625,298.0031433105469,297.24761962890625,285.0989685058594,1.0,0.5425083041191101,0.5370879769325256,0.5370879769325256,1.0,1.0,-2.8554582595825195,1.1122145652770996,1.74324369430542,0.4696949422359466,0.9035664796829224,0.9035664796829224,0.0,139.21165466308594,124.0,37844.0390625,0.0,2001.908935546875,1.0,281.2418212890625,283.71044921875,291.20819091796875,293.5906677246094,293.1499938964844,293.1499938964844,280.95001220703125,35887.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076194167137146,1.0,0.0,0.0,3.6598598957061768,3.659883975982666,8.93762717169011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.66796875,0.0,1543.3250732421875,1895.4371337890625,0.0,3474.497802734375,0.9074248671531676,1.0,0.0,3.0,1.0,0.0
12223500,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9990000128746032,0.6625792980194092,0.5314112901687622,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9009422063827516,0.43243008852005,0.4105778336524963,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8234004378318787,0.3271295726299286,0.2305101752281189,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7898662090301514,0.2881178855895996,0.2753168940544128,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7064241170883179,0.2030962109565735,0.9267778396606444,284.9640808105469,284.95001220703125,299.2083435058594,288.2715759277344,298.0106811523437,297.2499389648437,284.9548034667969,1.0,0.540370762348175,0.5362817049026489,0.5362817049026489,1.0,1.0,-2.851020336151123,1.109060525894165,1.741959810256958,0.4676388204097748,0.9023939967155457,0.9023939967155457,0.0,136.88442993164062,124.0,38585.38671875,0.0,1983.3626708984373,1.0,280.9983825683594,283.5361022949219,291.3013916015625,293.82476806640625,293.1499938964844,293.1499938964844,280.95001220703125,35947.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915268063545227,1.0,0.0,0.0,3.6611075401306152,3.661131620407105,8.943721923060366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.17822265625,0.0,1545.1656494140625,1895.4371337890625,0.0,3545.427001953125,0.907687246799469,1.0,0.0,3.0,1.0,0.0
12223560,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6620699167251587,0.5235993266105652,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.906492292881012,0.4335869550704956,0.4117273688316345,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.827328085899353,0.327230840921402,0.2306248694658279,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.794166088104248,0.2883904576301574,0.2755948305130005,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7099491357803345,0.2030039280653,0.926263391971588,284.9090576171875,284.95001220703125,299.2266540527344,288.27496337890625,298.0157470703125,297.2481994628906,284.906982421875,1.0,0.5374915599822998,0.535600483417511,0.535600483417511,1.0,1.0,-2.842873334884644,1.1044820547103882,1.7383912801742554,0.4649689793586731,0.9015255570411682,0.9015255570411682,0.0,134.140625,127.0,38590.015625,0.0,1956.8656005859373,1.0,280.9576416015625,283.4812316894531,291.3150939941406,293.8142395019531,293.1499938964844,293.1499938964844,280.6499938964844,36020.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202870726585388,1.0,0.0,0.0,3.660013437271118,3.660037517547608,8.938376367950696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.54541015625,0.0,1544.4930419921875,1895.4371337890625,0.0,3591.807373046875,0.9075201153755188,1.0,0.0,3.0,1.0,0.0
12223620,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065124511719,0.9990000128746032,0.6602466702461243,0.5172603130340576,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066650390625,0.91190367937088,0.4352240860462188,0.4133913815021515,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.8301970958709717,0.3267482221126556,0.2303861677646637,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.7975947260856628,0.2884083688259125,0.2756970524787903,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.7123009562492371,0.2024598866701126,0.924018144607544,284.7066955566406,284.95001220703125,299.2633361816406,288.2817077636719,298.0224304199219,297.2387084960937,284.70513916015625,1.0,0.5352529287338257,0.5342381000518799,0.5342381000518799,1.0,1.0,-2.834378480911255,1.0987626314163208,1.7356159687042236,0.4609267711639404,0.8966005444526672,0.8966005444526672,0.0,131.85696411132812,130.0,39420.30078125,0.0,1932.1966552734373,1.0,280.6581726074219,283.24139404296875,291.3353271484375,293.9043273925781,293.1499938964844,293.1499938964844,280.95001220703125,36248.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345743060112,1.0,0.0,0.0,3.6514759063720703,3.65149998664856,8.896724352780438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.4814453125,0.0,1536.6693115234375,1895.4371337890625,0.0,3722.996826171875,0.9057608246803284,1.0,0.0,3.0,1.0,0.0
