time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223680,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065124511719,0.9990000128746032,0.6602466702461243,0.5172603130340576,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066650390625,0.91190367937088,0.4352240860462188,0.4133913815021515,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.8301970958709717,0.3267482221126556,0.2303861677646637,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.7975947260856628,0.2884083688259125,0.2756970524787903,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.7123009562492371,0.2024598866701126,0.924018144607544,284.7066955566406,284.95001220703125,299.2633361816406,288.2817077636719,298.0224304199219,297.2387084960937,284.70513916015625,1.0,0.5352529287338257,0.5342381000518799,0.5342381000518799,1.0,1.0,-2.834378480911255,1.0987626314163208,1.7356159687042236,0.4609267711639404,0.8966005444526672,0.8966005444526672,0.0,131.85696411132812,130.0,39420.30078125,0.0,1932.1966552734373,1.0,280.6581726074219,283.24139404296875,291.3353271484375,293.9043273925781,293.1499938964844,293.1499938964844,280.95001220703125,36248.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345743060112,1.0,0.0,0.0,3.6514759063720703,3.65149998664856,8.896724352780438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.4814453125,0.0,1536.6693115234375,1895.4371337890625,0.0,3722.996826171875,0.9057608246803284,1.0,0.0,3.0,1.0,0.0
12223740,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.659145176410675,0.515156626701355,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9150389432907104,0.4378836750984192,0.4154705703258514,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8312414288520813,0.3271448910236358,0.2303789258003235,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7990368604660034,0.2890715003013611,0.2760254740715027,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.712878406047821,0.2023598551750183,0.9224966764450072,284.8861083984375,284.95001220703125,299.29998779296875,288.28839111328125,298.0350036621094,297.2384948730469,284.8878479003906,1.0,0.5347146391868591,0.5328757166862488,0.5328757166862488,1.0,1.0,-2.83289647102356,1.0960664749145508,1.7368299961090088,0.4582798182964325,0.8971737027168274,0.8971737027168274,0.0,131.14395141601562,133.0,38504.6171875,0.0,1926.400634765625,1.0,280.9421691894531,283.46307373046875,291.24267578125,293.686279296875,293.1499938964844,293.1499938964844,281.25,36127.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209442734718324,1.0,0.0,0.0,3.645803213119507,3.645827293395996,8.869104135555972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.07470703125,0.0,1529.4600830078125,1895.4371337890625,0.0,3597.870361328125,0.90444016456604,1.0,0.0,3.0,1.0,0.0
12223800,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.659145176410675,0.515156626701355,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9150389432907104,0.4378836750984192,0.4154705703258514,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8312414288520813,0.3271448910236358,0.2303789258003235,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7990368604660034,0.2890715003013611,0.2760254740715027,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.712878406047821,0.2023598551750183,0.9224966764450072,284.8861083984375,284.95001220703125,299.29998779296875,288.28839111328125,298.0350036621094,297.2384948730469,284.8878479003906,1.0,0.5347146391868591,0.5328757166862488,0.5328757166862488,1.0,1.0,-2.83289647102356,1.0960664749145508,1.7368299961090088,0.4582798182964325,0.8971737027168274,0.8971737027168274,0.0,131.14395141601562,133.0,38504.6171875,0.0,1926.400634765625,1.0,280.9421691894531,283.46307373046875,291.24267578125,293.686279296875,293.1499938964844,293.1499938964844,281.25,36127.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209442734718324,1.0,0.0,0.0,3.645803213119507,3.645827293395996,8.869104135555972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.07470703125,0.0,1529.4600830078125,1895.4371337890625,0.0,3597.870361328125,0.90444016456604,1.0,0.0,3.0,1.0,0.0
12223860,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.6592776775360107,0.5143046379089355,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9171988368034364,0.4401096701622009,0.4173509776592254,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8321564793586731,0.3279804587364197,0.2308127731084823,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8001439571380615,0.2899415493011474,0.2766838669776916,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7134805917739868,0.2026860117912292,0.923317015171051,285.0562744140625,284.95001220703125,299.3219909667969,288.2923583984375,298.0463256835937,297.2441101074219,285.0632629394531,1.0,0.5351406931877136,0.5322310328483582,0.5322310328483582,1.0,1.0,-2.83642578125,1.0966023206710815,1.7398234605789185,0.4578193426132202,0.8995931148529053,0.8995931148529053,0.0,131.00494384765625,133.0,37731.91015625,0.0,1931.3763427734373,1.0,281.21435546875,283.6737060546875,291.206787109375,293.548828125,293.1499938964844,293.1499938964844,281.25,35978.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085205793380736,1.0,0.0,0.0,3.646398782730103,3.646422863006592,8.872001444615307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.470703125,0.0,1529.0069580078125,1895.4371337890625,0.0,3482.869140625,0.9045042395591736,1.0,0.0,3.0,1.0,0.0
12223920,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9990000128746032,0.6595590114593506,0.5138211250305176,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9187982082366944,0.4417526125907898,0.4188519418239593,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8329204320907593,0.3286964893341064,0.2312763333320617,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8010258674621582,0.2906562089920044,0.2773134708404541,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.7140368819236755,0.2030291706323623,0.92462956905365,285.0932922363281,284.95001220703125,299.336669921875,288.2950134277344,298.0548400878906,297.249267578125,285.09527587890625,1.0,0.535707950592041,0.5318012833595276,0.5318012833595276,1.0,1.0,-2.840537071228028,1.0977239608764648,1.7428131103515625,0.4578748047351837,0.9007728099822998,0.9007728099822998,0.0,131.0033721923828,136.0,37735.48828125,0.0,1937.9580078125,1.0,281.2417297363281,283.7101135253906,291.2330627441406,293.60601806640625,293.1499938964844,293.1499938964844,280.95001220703125,35904.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048431515693665,1.0,0.0,0.0,3.648613452911377,3.648637533187866,8.88278179900226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.10302734375,0.0,1530.9111328125,1895.4371337890625,0.0,3448.6865234375,0.9049222469329834,1.0,0.0,3.0,1.0,0.0
12223980,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.6575777530670166,0.5155039429664612,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9202874302864076,0.4446645379066467,0.4219896793365478,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8329393267631531,0.3294175267219543,0.2320507168769836,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8013349175453186,0.291655033826828,0.2785350978374481,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7138705849647522,0.2033337503671646,0.927002251148224,284.9234924316406,284.95001220703125,299.3733215332031,288.30157470703125,298.0686950683594,297.25030517578125,284.9225158691406,1.0,0.5377667546272278,0.5307268500328064,0.5307268500328064,1.0,1.0,-2.851582765579224,1.1008367538452148,1.7507458925247192,0.4582098424434662,0.899039626121521,0.899039626121521,0.0,131.91392517089844,139.0,38725.40625,0.0,1960.1641845703125,1.0,280.95782470703125,283.4969177246094,291.3456420898437,293.8463439941406,293.1499938964844,293.1499938964844,281.25,36017.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182616472244264,1.0,0.0,0.0,3.648794412612915,3.648818254470825,8.883662871994602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.49462890625,0.0,1531.956298828125,1895.4371337890625,0.0,3573.107421875,0.9050114750862122,1.0,0.0,3.0,1.0,0.0
12224040,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.6575777530670166,0.5155039429664612,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9202874302864076,0.4446645379066467,0.4219896793365478,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8329393267631531,0.3294175267219543,0.2320507168769836,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8013349175453186,0.291655033826828,0.2785350978374481,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7138705849647522,0.2033337503671646,0.927002251148224,284.9234924316406,284.95001220703125,299.3733215332031,288.30157470703125,298.0686950683594,297.25030517578125,284.9225158691406,1.0,0.5377667546272278,0.5307268500328064,0.5307268500328064,1.0,1.0,-2.851582765579224,1.1008367538452148,1.7507458925247192,0.4582098424434662,0.899039626121521,0.899039626121521,0.0,131.91392517089844,139.0,38725.40625,0.0,1960.1641845703125,1.0,280.95782470703125,283.4969177246094,291.3456420898437,293.8463439941406,293.1499938964844,293.1499938964844,281.25,36017.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182616472244264,1.0,0.0,0.0,3.648794412612915,3.648818254470825,8.883662871994602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.49462890625,0.0,1531.956298828125,1895.4371337890625,0.0,3573.107421875,0.9050114750862122,1.0,0.0,3.0,1.0,0.0
12224100,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9990000128746032,0.6562122106552124,0.5176954865455627,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9198387861251832,0.4461571872234344,0.4232495725154876,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8320271968841553,0.3297817409038543,0.2322185635566711,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8005518317222595,0.2921493351459503,0.2789223790168762,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7129454612731934,0.2034376412630081,0.9273052215576172,285.05914306640625,284.95001220703125,299.39166259765625,288.3048095703125,298.07550048828125,297.2505187988281,285.0684814453125,1.0,0.5389996767044067,0.530189573764801,0.530189573764801,1.0,1.0,-2.856760025024414,1.1022425889968872,1.7545173168182373,0.4582538604736328,0.9010563492774964,0.9010563492774964,0.0,132.76890563964844,139.0,38020.8828125,0.0,1972.713623046875,1.0,281.2012939453125,283.6721496582031,291.27984619140625,293.65380859375,293.1499938964844,293.1499938964844,281.25,35931.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122702479362488,1.0,0.0,0.0,3.649975538253784,3.6499993801116943,8.889414857549127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.31884765625,0.0,1532.6319580078125,1895.4371337890625,0.0,3517.660888671875,0.9052722454071044,1.0,0.0,3.0,1.0,0.0
12224160,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9990000128746032,0.655255913734436,0.5195507407188416,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.9199354648590088,0.4480005800724029,0.4248819351196289,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8315576910972595,0.3304686546325683,0.2326283752918243,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.8001914024353027,0.2928900420665741,0.2795545160770416,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.7123644948005676,0.2037163376808166,0.9283573627471924,285.11395263671875,284.95001220703125,299.4100036621094,288.3080444335937,298.0841064453125,297.2540588378906,285.11590576171875,1.0,0.5404056310653687,0.5294356942176819,0.5294356942176819,1.0,1.0,-2.863465547561645,1.1039811372756958,1.7594842910766602,0.4582709074020386,0.902744472026825,0.902744472026825,0.0,133.57986450195312,142.0,38025.6640625,0.0,1987.5826416015625,1.0,281.2421875,283.7261657714844,291.2803649902344,293.68701171875,293.1499938964844,293.1499938964844,280.95001220703125,35841.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908939778804779,1.0,0.0,0.0,3.653772354125977,3.653796434402466,8.907919664125075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.42626953125,0.0,1536.181640625,1895.4371337890625,0.0,3486.761962890625,0.9060293436050416,1.0,0.0,3.0,1.0,0.0
12224220,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9990000128746032,0.6509845852851868,0.5248491168022156,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9187536239624025,0.4506751000881195,0.4277878105640411,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8296125531196594,0.3309622406959533,0.2332369238138198,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7984442710876465,0.2937024235725403,0.2806112170219421,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7102817296981812,0.2037656009197235,0.9297435879707336,284.9447937011719,284.95001220703125,299.4466552734375,288.3144836425781,298.0953063964844,297.2515869140625,284.94384765625,1.0,0.5435181260108948,0.527927815914154,0.527927815914154,1.0,1.0,-2.8769962787628174,1.1074252128601074,1.76957106590271,0.4583474099636078,0.9012964367866516,0.9012964367866516,0.0,135.71240234375,145.0,39046.52734375,0.0,2020.20654296875,1.0,280.9577941894531,283.5129699707031,291.363525390625,293.88916015625,293.1499938964844,293.1499938964844,280.6499938964844,35966.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92281973361969,1.0,0.0,0.0,3.655842542648315,3.6558666229248047,8.918015623748943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.5478515625,0.0,1539.4254150390625,1895.4371337890625,0.0,3615.15771484375,0.906551480293274,1.0,0.0,3.0,1.0,0.0
12224280,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9990000128746032,0.6509845852851868,0.5248491168022156,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9187536239624025,0.4506751000881195,0.4277878105640411,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8296125531196594,0.3309622406959533,0.2332369238138198,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7984442710876465,0.2937024235725403,0.2806112170219421,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7102817296981812,0.2037656009197235,0.9297435879707336,284.9447937011719,284.95001220703125,299.4466552734375,288.3144836425781,298.0953063964844,297.2515869140625,284.94384765625,1.0,0.5435181260108948,0.527927815914154,0.527927815914154,1.0,1.0,-2.8769962787628174,1.1074252128601074,1.76957106590271,0.4583474099636078,0.9012964367866516,0.9012964367866516,0.0,135.71240234375,145.0,39046.52734375,0.0,2020.20654296875,1.0,280.9577941894531,283.5129699707031,291.363525390625,293.88916015625,293.1499938964844,293.1499938964844,280.6499938964844,35966.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92281973361969,1.0,0.0,0.0,3.655842542648315,3.6558666229248047,8.918015623748943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.5478515625,0.0,1539.4254150390625,1895.4371337890625,0.0,3615.15771484375,0.906551480293274,1.0,0.0,3.0,1.0,0.0
12224340,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.9990000128746032,0.6436920762062073,0.5330628752708435,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.914792001247406,0.4522840976715088,0.4296066761016845,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.8254824876785278,0.3304671347141266,0.2331113219261169,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7944645881652832,0.2937091588973999,0.280883252620697,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75689697265625,0.7059451937675476,0.2030614167451858,0.9278672337532043,284.7562255859375,284.95001220703125,299.4833374023437,288.32086181640625,298.1003723144531,297.2394104003906,284.7552185058594,1.0,0.546644389629364,0.526419997215271,0.526419997215271,1.0,1.0,-2.8869783878326416,1.109310746192932,1.777667760848999,0.45767942070961,0.8971406817436218,0.8971406817436218,0.0,138.64952087402344,133.0,40035.08984375,0.0,2051.17138671875,1.0,280.658203125,283.2823181152344,291.3809509277344,293.9853515625,293.1499938964844,293.1499938964844,280.95001220703125,36178.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382954835891724,1.0,0.0,0.0,3.649888515472412,3.649912595748901,8.888991374078614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.4189453125,0.0,1534.3792724609375,1895.4371337890625,0.0,3756.934326171875,0.9053592085838318,1.0,0.0,3.0,1.0,0.0
12224400,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.9990000128746032,0.6436920762062073,0.5330628752708435,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.914792001247406,0.4522840976715088,0.4296066761016845,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.8254824876785278,0.3304671347141266,0.2331113219261169,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7944645881652832,0.2937091588973999,0.280883252620697,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75689697265625,0.7059451937675476,0.2030614167451858,0.9278672337532043,284.7562255859375,284.95001220703125,299.4833374023437,288.32086181640625,298.1003723144531,297.2394104003906,284.7552185058594,1.0,0.546644389629364,0.526419997215271,0.526419997215271,1.0,1.0,-2.8869783878326416,1.109310746192932,1.777667760848999,0.45767942070961,0.8971406817436218,0.8971406817436218,0.0,138.64952087402344,133.0,40035.08984375,0.0,2051.17138671875,1.0,280.658203125,283.2823181152344,291.3809509277344,293.9853515625,293.1499938964844,293.1499938964844,280.95001220703125,36178.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382954835891724,1.0,0.0,0.0,3.649888515472412,3.649912595748901,8.888991374078614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.4189453125,0.0,1534.3792724609375,1895.4371337890625,0.0,3756.934326171875,0.9053592085838318,1.0,0.0,3.0,1.0,0.0
12224460,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9990000128746032,0.6388404965400696,0.528750479221344,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9192857146263124,0.4548910558223724,0.4316151142120361,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8275339603424072,0.3308556377887726,0.2330804169178009,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7969446182250977,0.2943290174007416,0.2811523973941803,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.7071872353553772,0.2026630192995071,0.9249752163887024,284.93609619140625,284.95001220703125,299.5199890136719,288.3271484375,298.111083984375,297.2373962402344,284.937255859375,1.0,0.5444426536560059,0.524843692779541,0.524843692779541,1.0,1.0,-2.881038188934326,1.10423481464386,1.7768033742904663,0.4538093507289886,0.8984233736991882,0.8984233736991882,0.0,137.06088256835938,121.0,39128.47265625,0.0,2033.5087890625,1.0,280.9421691894531,283.50372314453125,291.2885437011719,293.7723999023437,293.1499938964844,293.1499938964844,281.25,36051.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261608123779296,1.0,0.0,0.0,3.64714288711548,3.647166967391968,8.875622938830929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.48388671875,0.0,1530.379150390625,1895.4371337890625,0.0,3645.901611328125,0.9046857357025146,1.0,0.0,3.0,1.0,0.0
12224520,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9990000128746032,0.6388404965400696,0.528750479221344,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9192857146263124,0.4548910558223724,0.4316151142120361,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8275339603424072,0.3308556377887726,0.2330804169178009,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7969446182250977,0.2943290174007416,0.2811523973941803,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.7071872353553772,0.2026630192995071,0.9249752163887024,284.93609619140625,284.95001220703125,299.5199890136719,288.3271484375,298.111083984375,297.2373962402344,284.937255859375,1.0,0.5444426536560059,0.524843692779541,0.524843692779541,1.0,1.0,-2.881038188934326,1.10423481464386,1.7768033742904663,0.4538093507289886,0.8984233736991882,0.8984233736991882,0.0,137.06088256835938,121.0,39128.47265625,0.0,2033.5087890625,1.0,280.9421691894531,283.50372314453125,291.2885437011719,293.7723999023437,293.1499938964844,293.1499938964844,281.25,36051.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261608123779296,1.0,0.0,0.0,3.64714288711548,3.647166967391968,8.875622938830929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.48388671875,0.0,1530.379150390625,1895.4371337890625,0.0,3645.901611328125,0.9046857357025146,1.0,0.0,3.0,1.0,0.0
12224580,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.9990000128746032,0.6394724249839783,0.512752115726471,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.9329383969306946,0.458650141954422,0.43473020195961,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.836313009262085,0.3323537111282348,0.233820155262947,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.806393563747406,0.2958307862281799,0.2821942269802093,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.7146456241607666,0.2031051218509674,0.9251034259796144,285.1257019042969,284.95001220703125,299.5566711425781,288.3334045410156,298.12896728515625,297.2476501464844,285.1266174316406,1.0,0.5391427278518677,0.5232674479484558,0.5232674479484558,1.0,1.0,-2.8678536415100098,1.0960696935653689,1.7717839479446411,0.4483256638050079,0.902350127696991,0.902350127696991,0.0,131.6106414794922,124.0,38140.58984375,0.0,1985.14599609375,1.0,281.24176025390625,283.7353210449219,291.27264404296875,293.6773986816406,293.1499938964844,293.1499938964844,280.95001220703125,35844.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104207754135132,1.0,0.0,0.0,3.652290105819702,3.652313947677612,8.900692591851112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.55517578125,0.0,1534.5550537109375,1895.4371337890625,0.0,3500.50830078125,0.9056998491287231,1.0,0.0,3.0,1.0,0.0
12224640,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.9990000128746032,0.6394724249839783,0.512752115726471,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.9329383969306946,0.458650141954422,0.43473020195961,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.836313009262085,0.3323537111282348,0.233820155262947,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.806393563747406,0.2958307862281799,0.2821942269802093,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.7146456241607666,0.2031051218509674,0.9251034259796144,285.1257019042969,284.95001220703125,299.5566711425781,288.3334045410156,298.12896728515625,297.2476501464844,285.1266174316406,1.0,0.5391427278518677,0.5232674479484558,0.5232674479484558,1.0,1.0,-2.8678536415100098,1.0960696935653689,1.7717839479446411,0.4483256638050079,0.902350127696991,0.902350127696991,0.0,131.6106414794922,124.0,38140.58984375,0.0,1985.14599609375,1.0,281.24176025390625,283.7353210449219,291.27264404296875,293.6773986816406,293.1499938964844,293.1499938964844,280.95001220703125,35844.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104207754135132,1.0,0.0,0.0,3.652290105819702,3.652313947677612,8.900692591851112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.55517578125,0.0,1534.5550537109375,1895.4371337890625,0.0,3500.50830078125,0.9056998491287231,1.0,0.0,3.0,1.0,0.0
12224700,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.6403084397315979,0.5067260265350342,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9385923743247986,0.4602515697479248,0.4363929033279419,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8399390578269958,0.3328771889209747,0.2342789024114608,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8101997971534729,0.2964436113834381,0.2828418314456939,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7176501750946045,0.2033477574586868,0.9261627793312072,284.9916076660156,284.95001220703125,299.57501220703125,288.3365173339844,298.1366577148437,297.2506408691406,284.982666015625,1.0,0.5378413796424866,0.5224792957305908,0.5224792957305908,1.0,1.0,-2.865199565887451,1.0936822891235352,1.7715173959732056,0.4462333619594574,0.9013513922691344,0.9013513922691344,0.0,129.67477416992188,124.0,38897.77734375,0.0,1971.3758544921875,1.0,280.99853515625,283.5611572265625,291.3631286621094,293.90679931640625,293.1499938964844,293.1499938964844,280.95001220703125,35905.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917614221572876,1.0,0.0,0.0,3.654286146163941,3.6543099880218506,8.910424185160082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.4931640625,0.0,1537.236572265625,1895.4371337890625,0.0,3567.125,0.9061321020126344,1.0,0.0,3.0,1.0,0.0
12224760,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9990000128746032,0.6402819156646729,0.5033981204032898,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9419582486152648,0.4614185392856598,0.4376062154769897,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8418770432472229,0.3330015242099762,0.234446033835411,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8122862577438354,0.2967524826526642,0.2832074463367462,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.719248354434967,0.2033906728029251,0.926530420780182,284.9411315917969,284.95001220703125,299.59332275390625,288.339599609375,298.1419372558594,297.2491149902344,284.93963623046875,1.0,0.5370412468910217,0.5219653248786926,0.5219653248786926,1.0,1.0,-2.863739013671875,1.0922077894210815,1.771531105041504,0.4449062347412109,0.9007393717765808,0.9007393717765808,0.0,128.61444091796875,127.0,38973.25390625,0.0,1963.8297119140625,1.0,280.9577941894531,283.5100402832031,291.3765563964844,293.8970947265625,293.1499938964844,293.1499938964844,280.6499938964844,35975.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223076105117798,1.0,0.0,0.0,3.65403151512146,3.654055595397949,8.909182724892162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.8251953125,0.0,1537.4779052734375,1895.4371337890625,0.0,3610.439208984375,0.9061519503593444,1.0,0.0,3.0,1.0,0.0
12224820,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.9990000128746032,0.6379194855690002,0.5017021298408508,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.9445586204528807,0.4630290269851684,0.4393185675144195,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.8425788283348083,0.3325407803058624,0.2342721670866012,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.8133642673492432,0.2968073189258575,0.283414214849472,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.7197532057762146,0.2030117660760879,0.9254586100578308,284.74285888671875,284.95001220703125,299.6300048828125,288.345703125,298.1483154296875,297.2392272949219,284.7414855957031,1.0,0.536608099937439,0.5209373235702515,0.5209373235702515,1.0,1.0,-2.8625080585479736,1.0900243520736694,1.7724835872650146,0.4427011013031006,0.896336555480957,0.896336555480957,0.0,128.04812622070312,130.0,39839.43359375,0.0,1959.078857421875,1.0,280.6582336425781,283.2716369628906,291.39923095703125,293.9933166503906,293.1499938964844,293.1499938964844,280.95001220703125,36196.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936603307723999,1.0,0.0,0.0,3.647424936294556,3.647449016571045,8.876996275830606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.1318359375,0.0,1531.777099609375,1895.4371337890625,0.0,3741.514404296875,0.9048198461532592,1.0,0.0,3.0,1.0,0.0
12224880,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.9990000128746032,0.6379194855690002,0.5017021298408508,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.9445586204528807,0.4630290269851684,0.4393185675144195,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.8425788283348083,0.3325407803058624,0.2342721670866012,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.8133642673492432,0.2968073189258575,0.283414214849472,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.7197532057762146,0.2030117660760879,0.9254586100578308,284.74285888671875,284.95001220703125,299.6300048828125,288.345703125,298.1483154296875,297.2392272949219,284.7414855957031,1.0,0.536608099937439,0.5209373235702515,0.5209373235702515,1.0,1.0,-2.8625080585479736,1.0900243520736694,1.7724835872650146,0.4427011013031006,0.896336555480957,0.896336555480957,0.0,128.04812622070312,130.0,39839.43359375,0.0,1959.078857421875,1.0,280.6582336425781,283.2716369628906,291.39923095703125,293.9933166503906,293.1499938964844,293.1499938964844,280.95001220703125,36196.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936603307723999,1.0,0.0,0.0,3.647424936294556,3.647449016571045,8.876996275830606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.1318359375,0.0,1531.777099609375,1895.4371337890625,0.0,3741.514404296875,0.9048198461532592,1.0,0.0,3.0,1.0,0.0
12224940,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9990000128746032,0.635884165763855,0.5027216076850891,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.945544958114624,0.4657113254070282,0.4414340555667877,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8420820832252502,0.3329739570617676,0.2343112677335739,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8132014870643616,0.2975133061408996,0.2838137745857239,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7190600633621216,0.2029851078987121,0.9245215654373168,284.9283142089844,284.95001220703125,299.6666564941406,288.35174560546875,298.1607666015625,297.2388610839844,284.9301147460937,1.0,0.5373619198799133,0.5199093222618103,0.5199093222618103,1.0,1.0,-2.865668535232544,1.0896844863891602,1.7759840488433838,0.4414924681186676,0.8975265026092529,0.8975265026092529,0.0,128.46202087402344,133.0,39027.9296875,0.0,1966.240478515625,1.0,280.9421691894531,283.49859619140625,291.3096008300781,293.78387451171875,293.1499938964844,293.1499938964844,281.25,36067.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237036108970642,1.0,0.0,0.0,3.6439831256866455,3.644006967544556,8.860250204634212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.4423828125,0.0,1526.991455078125,1895.4371337890625,0.0,3623.29736328125,0.903992474079132,1.0,0.0,3.0,1.0,0.0
12225000,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9990000128746032,0.635884165763855,0.5027216076850891,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.945544958114624,0.4657113254070282,0.4414340555667877,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8420820832252502,0.3329739570617676,0.2343112677335739,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8132014870643616,0.2975133061408996,0.2838137745857239,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7190600633621216,0.2029851078987121,0.9245215654373168,284.9283142089844,284.95001220703125,299.6666564941406,288.35174560546875,298.1607666015625,297.2388610839844,284.9301147460937,1.0,0.5373619198799133,0.5199093222618103,0.5199093222618103,1.0,1.0,-2.865668535232544,1.0896844863891602,1.7759840488433838,0.4414924681186676,0.8975265026092529,0.8975265026092529,0.0,128.46202087402344,133.0,39027.9296875,0.0,1966.240478515625,1.0,280.9421691894531,283.49859619140625,291.3096008300781,293.78387451171875,293.1499938964844,293.1499938964844,281.25,36067.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237036108970642,1.0,0.0,0.0,3.6439831256866455,3.644006967544556,8.860250204634212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.4423828125,0.0,1526.991455078125,1895.4371337890625,0.0,3623.29736328125,0.903992474079132,1.0,0.0,3.0,1.0,0.0
12225060,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.9990000128746032,0.6354250907897949,0.503325343132019,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.9468937516212464,0.4683037400245666,0.4436492919921875,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8423924446105957,0.3339888751506805,0.2348660230636596,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8136469721794128,0.2985600531101227,0.284638375043869,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.7190963625907898,0.203398585319519,0.9257792830467224,285.1109619140625,284.95001220703125,299.69158935546875,288.3558349609375,298.1734924316406,297.2455139160156,285.11627197265625,1.0,0.5385360717773438,0.5190760493278503,0.5190760493278503,1.0,1.0,-2.872221231460572,1.091094970703125,1.7811261415481567,0.4413986802101135,0.90062016248703,0.90062016248703,0.0,128.88607788085938,133.0,38269.5234375,0.0,1978.98974609375,1.0,281.2233581542969,283.7211608886719,291.2776794433594,293.6599426269531,293.1499938964844,293.1499938964844,281.25,35896.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910898983478546,1.0,0.0,0.0,3.646616935729981,3.64664077758789,8.873063279679627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.93212890625,0.0,1528.6322021484375,1895.4371337890625,0.0,3504.945068359375,0.904488742351532,1.0,0.0,3.0,1.0,0.0
12225120,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.6353384256362915,0.5035703778266907,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.9477022290229796,0.4696280062198639,0.4448821544647217,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.8427108526229858,0.3345758020877838,0.2352608889341354,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.814009428024292,0.2991450428962707,0.2851720154285431,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.7192687392234802,0.2036784589290619,0.9269305467605592,285.1366271972656,284.95001220703125,299.7033386230469,288.3577575683594,298.1800842285156,297.2496032714844,285.1386413574219,1.0,0.5392632484436035,0.518683910369873,0.518683910369873,1.0,1.0,-2.876495361328125,1.0922553539276123,1.7842400074005127,0.4415827095508575,0.9017126560211182,0.9017126560211182,0.0,129.1189727783203,136.0,38290.76953125,0.0,1987.1170654296875,1.0,281.2417297363281,283.74609375,291.3003845214844,293.7071533203125,293.1499938964844,293.1499938964844,280.95001220703125,35841.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085898399353028,1.0,0.0,0.0,3.649147987365722,3.649172067642212,8.885384659151896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.95849609375,0.0,1531.0345458984375,1895.4371337890625,0.0,3483.512451171875,0.904998242855072,1.0,0.0,3.0,1.0,0.0
12225180,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9990000128746032,0.6325494647026062,0.5068557262420654,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.94789057970047,0.4724985659122467,0.4480238258838653,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8419011831283569,0.3353344798088074,0.2360777854919433,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8134647011756897,0.3001590669155121,0.2864353656768799,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7183940410614014,0.2039827704429626,0.9294111132621764,284.9681701660156,284.95001220703125,299.739990234375,288.3636779785156,298.19305419921875,297.2502746582031,284.9672241210937,1.0,0.5419546961784363,0.5174585580825806,0.5174585580825806,1.0,1.0,-2.889704465866089,1.0957914590835571,1.7939131259918213,0.4421755671501159,0.9005832076072693,0.9005832076072693,0.0,130.6019744873047,139.0,39315.10546875,0.0,2016.1268310546875,1.0,280.95782470703125,283.5334167480469,291.41015625,293.94732666015625,293.1499938964844,293.1499938964844,280.6499938964844,35950.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922479808330536,1.0,0.0,0.0,3.651790618896485,3.6518146991729736,8.89825912508968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.31298828125,0.0,1534.7923583984375,1895.4371337890625,0.0,3612.025634765625,0.9056358933448792,1.0,0.0,3.0,1.0,0.0
12225240,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9990000128746032,0.6325494647026062,0.5068557262420654,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.94789057970047,0.4724985659122467,0.4480238258838653,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8419011831283569,0.3353344798088074,0.2360777854919433,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8134647011756897,0.3001590669155121,0.2864353656768799,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7183940410614014,0.2039827704429626,0.9294111132621764,284.9681701660156,284.95001220703125,299.739990234375,288.3636779785156,298.19305419921875,297.2502746582031,284.9672241210937,1.0,0.5419546961784363,0.5174585580825806,0.5174585580825806,1.0,1.0,-2.889704465866089,1.0957914590835571,1.7939131259918213,0.4421755671501159,0.9005832076072693,0.9005832076072693,0.0,130.6019744873047,139.0,39315.10546875,0.0,2016.1268310546875,1.0,280.95782470703125,283.5334167480469,291.41015625,293.94732666015625,293.1499938964844,293.1499938964844,280.6499938964844,35950.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922479808330536,1.0,0.0,0.0,3.651790618896485,3.6518146991729736,8.89825912508968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.31298828125,0.0,1534.7923583984375,1895.4371337890625,0.0,3612.025634765625,0.9056358933448792,1.0,0.0,3.0,1.0,0.0
12225300,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.9990000128746032,0.6298801302909851,0.5099822878837585,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.946572482585907,0.4734366536140442,0.4491091072559356,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.840369462966919,0.3352646231651306,0.2361680418252945,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8121225237846375,0.3003059923648834,0.286733329296112,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.7169793844223022,0.2038282603025436,0.92940092086792,284.82647705078125,284.95001220703125,299.7583312988281,288.3666076660156,298.19659423828125,297.2459716796875,284.8178100585937,1.0,0.5434035062789917,0.5168458223342896,0.5168458223342896,1.0,1.0,-2.8952229022979736,1.0970888137817385,1.7981339693069458,0.4422438442707062,0.8983941078186035,0.8983941078186035,0.0,131.75360107421875,139.0,40178.55078125,0.0,2030.94482421875,1.0,280.701171875,283.3504638671875,291.4532470703125,294.1092529296875,293.1499938964844,293.1499938964844,280.6499938964844,36059.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332951307296752,1.0,0.0,0.0,3.650498867034912,3.650522947311402,8.891964853319223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.43017578125,0.0,1534.1689453125,1895.4371337890625,0.0,3711.307373046875,0.9053812623023988,1.0,0.0,3.0,1.0,0.0
12225360,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.9990000128746032,0.6264486908912659,0.5139798521995544,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.9444052577018738,0.4741289913654327,0.4498758316040039,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.8381725549697876,0.3349670171737671,0.2360468953847885,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.8101137280464172,0.300257533788681,0.2867980599403381,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.7149195075035095,0.2034777104854583,0.9284056425094604,284.7796936035156,284.95001220703125,299.77667236328125,288.3695373535156,298.198486328125,297.23931884765625,284.7786865234375,1.0,0.5448509454727173,0.5160922408103943,0.5160922408103943,1.0,1.0,-2.899686813354492,1.0977089405059814,1.8019777536392207,0.4418689310550689,0.8967419862747192,0.8967419862747192,0.0,133.136474609375,127.0,40310.2109375,0.0,2045.20361328125,1.0,280.6581420898437,283.30255126953125,291.4328918457031,294.0537414550781,293.1499938964844,293.1499938964844,280.95001220703125,36154.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387893676757812,1.0,0.0,0.0,3.646729707717896,3.6467535495758057,8.873611818671634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.67138671875,0.0,1530.6856689453125,1895.4371337890625,0.0,3761.43115234375,0.904637098312378,1.0,0.0,3.0,1.0,0.0
12225420,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9990000128746032,0.6224877834320068,0.5088117122650146,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9495535492897034,0.4767535626888275,0.4518844485282898,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8408749103546143,0.3354459702968597,0.2360755503177642,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8130794763565063,0.3009368479251861,0.2871183454990387,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7167185544967651,0.2032352238893509,0.9262197613716124,284.9591064453125,284.95001220703125,299.8133239746094,288.3753356933594,298.2091064453125,297.2380676269531,284.9602355957031,1.0,0.5425148606300354,0.5145849585533142,0.5145849585533142,1.0,1.0,-2.89370059967041,1.0925817489624023,1.8011188507080078,0.4382452368736267,0.8983291983604431,0.8983291983604431,0.0,131.34971618652344,115.0,39404.0390625,0.0,2026.433349609375,1.0,280.942138671875,283.52325439453125,291.3398132324219,293.8412475585937,293.1499938964844,293.1499938964844,281.25,36022.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92732173204422,1.0,0.0,0.0,3.64507794380188,3.64510178565979,8.865575296113093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.18212890625,0.0,1527.866943359375,1895.4371337890625,0.0,3656.56787109375,0.9042039513587952,1.0,0.0,3.0,1.0,0.0
12225480,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9990000128746032,0.6224877834320068,0.5088117122650146,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9495535492897034,0.4767535626888275,0.4518844485282898,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8408749103546143,0.3354459702968597,0.2360755503177642,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8130794763565063,0.3009368479251861,0.2871183454990387,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7167185544967651,0.2032352238893509,0.9262197613716124,284.9591064453125,284.95001220703125,299.8133239746094,288.3753356933594,298.2091064453125,297.2380676269531,284.9602355957031,1.0,0.5425148606300354,0.5145849585533142,0.5145849585533142,1.0,1.0,-2.89370059967041,1.0925817489624023,1.8011188507080078,0.4382452368736267,0.8983291983604431,0.8983291983604431,0.0,131.34971618652344,115.0,39404.0390625,0.0,2026.433349609375,1.0,280.942138671875,283.52325439453125,291.3398132324219,293.8412475585937,293.1499938964844,293.1499938964844,281.25,36022.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92732173204422,1.0,0.0,0.0,3.64507794380188,3.64510178565979,8.865575296113093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.18212890625,0.0,1527.866943359375,1895.4371337890625,0.0,3656.56787109375,0.9042039513587952,1.0,0.0,3.0,1.0,0.0
