time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225540,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.9990000128746032,0.6239427924156189,0.4919110536575317,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.9634100198745728,0.4805390834808349,0.4550201892852783,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.8509039878845215,0.3370345532894134,0.2368743866682052,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.8227887749671936,0.3024876713752746,0.2882058322429657,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.7245571613311768,0.2037950903177261,0.9269035458564758,285.1478271484375,284.95001220703125,299.8500061035156,288.3810729980469,298.2268981933594,297.2489929199219,285.1487121582031,1.0,0.5371144413948059,0.5130776762962341,0.5130776762962341,1.0,1.0,-2.8802504539489746,1.0843183994293213,1.795932054519653,0.4329527616500854,0.9025458097457886,0.9025458097457886,0.0,125.8244171142578,133.0,38413.35546875,0.0,1977.1121826171875,1.0,281.24176025390625,283.7538452148437,291.3222961425781,293.74462890625,293.1499938964844,293.1499938964844,280.95001220703125,35813.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119924902915956,1.0,0.0,0.0,3.651389360427856,3.6514134407043457,8.89630314304668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.2490234375,0.0,1533.319580078125,1895.4371337890625,0.0,3515.085693359375,0.9054768085479736,1.0,0.0,3.0,1.0,0.0
12225600,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.9990000128746032,0.6239427924156189,0.4919110536575317,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.9634100198745728,0.4805390834808349,0.4550201892852783,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.8509039878845215,0.3370345532894134,0.2368743866682052,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.8227887749671936,0.3024876713752746,0.2882058322429657,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.7245571613311768,0.2037950903177261,0.9269035458564758,285.1478271484375,284.95001220703125,299.8500061035156,288.3810729980469,298.2268981933594,297.2489929199219,285.1487121582031,1.0,0.5371144413948059,0.5130776762962341,0.5130776762962341,1.0,1.0,-2.8802504539489746,1.0843183994293213,1.795932054519653,0.4329527616500854,0.9025458097457886,0.9025458097457886,0.0,125.8244171142578,133.0,38413.35546875,0.0,1977.1121826171875,1.0,281.24176025390625,283.7538452148437,291.3222961425781,293.74462890625,293.1499938964844,293.1499938964844,280.95001220703125,35813.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119924902915956,1.0,0.0,0.0,3.651389360427856,3.6514134407043457,8.89630314304668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.2490234375,0.0,1533.319580078125,1895.4371337890625,0.0,3515.085693359375,0.9054768085479736,1.0,0.0,3.0,1.0,0.0
12225660,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.6214696764945984,0.4994649291038513,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9594478011131288,0.481196641921997,0.4565357863903045,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8463996648788452,0.3357020020484924,0.2365690320730209,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8185514211654663,0.3012695908546448,0.2878454327583313,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7198432087898254,0.2018619775772094,0.9216963648796082,284.9647216796875,284.95001220703125,299.8866577148437,288.3873291015625,298.2269897460937,297.2296447753906,284.9635314941406,1.0,0.5398374795913696,0.5120299458503723,0.5120299458503723,1.0,1.0,-2.8840646743774414,1.084135890007019,1.7999287843704224,0.4314859211444855,0.9012530446052552,0.9012530446052552,0.0,128.1671905517578,151.0,39297.0859375,0.0,1994.9013671875,1.0,280.9577941894531,283.5306396484375,291.4246826171875,293.9641418457031,293.1499938964844,293.1499938964844,280.6499938964844,35942.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239287376403807,1.0,0.0,0.0,3.6543526649475098,3.654376745223999,8.910749329515966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.08642578125,0.0,1537.5859375,1895.4371337890625,0.0,3625.370361328125,0.906201183795929,1.0,0.0,3.0,1.0,0.0
12225720,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.6214696764945984,0.4994649291038513,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9594478011131288,0.481196641921997,0.4565357863903045,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8463996648788452,0.3357020020484924,0.2365690320730209,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8185514211654663,0.3012695908546448,0.2878454327583313,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7198432087898254,0.2018619775772094,0.9216963648796082,284.9647216796875,284.95001220703125,299.8866577148437,288.3873291015625,298.2269897460937,297.2296447753906,284.9635314941406,1.0,0.5398374795913696,0.5120299458503723,0.5120299458503723,1.0,1.0,-2.8840646743774414,1.084135890007019,1.7999287843704224,0.4314859211444855,0.9012530446052552,0.9012530446052552,0.0,128.1671905517578,151.0,39297.0859375,0.0,1994.9013671875,1.0,280.9577941894531,283.5306396484375,291.4246826171875,293.9641418457031,293.1499938964844,293.1499938964844,280.6499938964844,35942.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239287376403807,1.0,0.0,0.0,3.6543526649475098,3.654376745223999,8.910749329515966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.08642578125,0.0,1537.5859375,1895.4371337890625,0.0,3625.370361328125,0.906201183795929,1.0,0.0,3.0,1.0,0.0
12225780,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.9990000128746032,0.6120268702507019,0.5228098630905151,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.9441221356391908,0.4816001653671264,0.4572411179542541,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.8334445953369141,0.334277331829071,0.2357979267835617,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8057000041007996,0.300082266330719,0.287002682685852,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.7071728706359863,0.1999405175447464,0.9145303964614868,284.77880859375,284.95001220703125,299.92333984375,288.3946533203125,298.2264709472656,297.208251953125,284.7782897949219,1.0,0.5473580956459045,0.5109822750091553,0.5109822750091553,1.0,1.0,-2.902405261993408,1.0900547504425049,1.812350392341613,0.4330506920814514,0.8973981142044067,0.8973981142044067,0.0,135.92478942871094,154.0,40355.94140625,0.0,2063.593994140625,1.0,280.658203125,283.3031616210937,291.4502258300781,294.0705871582031,293.1499938964844,293.1499938964844,280.95001220703125,36150.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385437965393066,1.0,0.0,0.0,3.6493771076202393,3.649400949478149,8.886500495464134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.17333984375,0.0,1533.6004638671875,1895.4371337890625,0.0,3759.1953125,0.9052268862724304,1.0,0.0,3.0,1.0,0.0
12225840,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.9990000128746032,0.6120268702507019,0.5228098630905151,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.9441221356391908,0.4816001653671264,0.4572411179542541,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.8334445953369141,0.334277331829071,0.2357979267835617,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8057000041007996,0.300082266330719,0.287002682685852,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.7071728706359863,0.1999405175447464,0.9145303964614868,284.77880859375,284.95001220703125,299.92333984375,288.3946533203125,298.2264709472656,297.208251953125,284.7782897949219,1.0,0.5473580956459045,0.5109822750091553,0.5109822750091553,1.0,1.0,-2.902405261993408,1.0900547504425049,1.812350392341613,0.4330506920814514,0.8973981142044067,0.8973981142044067,0.0,135.92478942871094,154.0,40355.94140625,0.0,2063.593994140625,1.0,280.658203125,283.3031616210937,291.4502258300781,294.0705871582031,293.1499938964844,293.1499938964844,280.95001220703125,36150.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385437965393066,1.0,0.0,0.0,3.6493771076202393,3.649400949478149,8.886500495464134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.17333984375,0.0,1533.6004638671875,1895.4371337890625,0.0,3759.1953125,0.9052268862724304,1.0,0.0,3.0,1.0,0.0
12225900,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,0.6063926219940186,0.5329266786575317,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9376137852668762,0.482282429933548,0.45771324634552,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8281719088554382,0.3339965343475342,0.2355050146579742,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.800132155418396,0.2998289465904236,0.2866897284984588,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7014487981796265,0.1991339176893234,0.9109840989112854,284.9175720214844,284.95001220703125,299.9416809082031,288.39874267578125,298.22906494140625,297.2021789550781,284.9267883300781,1.0,0.5502909421920776,0.5104584097862244,0.5104584097862244,1.0,1.0,-2.910151481628418,1.092383861541748,1.8177675008773804,0.4337134659290313,0.8985058665275574,0.8985058665275574,0.0,139.3893280029297,154.0,39661.15234375,0.0,2093.777587890625,1.0,280.9013366699219,283.4810791015625,291.3708190917969,293.8531799316406,293.1499938964844,293.1499938964844,280.95001220703125,36083.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314097762107848,1.0,0.0,0.0,3.6475892066955566,3.647613286972046,8.877795494299789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.40478515625,0.0,1531.1142578125,1895.4371337890625,0.0,3694.056640625,0.9048393368721008,1.0,0.0,3.0,1.0,0.0
12225960,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9990000128746032,0.6014847159385681,0.5406725406646729,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9330987334251404,0.4834807515144348,0.4587438702583313,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8244698643684387,0.3341918289661407,0.2355788052082061,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7961665391921997,0.2999602258205414,0.2867613732814789,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.6971208453178406,0.1985858231782913,0.9085074663162231,284.9732666015625,284.95001220703125,299.9599914550781,288.403076171875,298.2347106933594,297.2015686035156,284.9753112792969,1.0,0.5530019402503967,0.5097215175628662,0.5097215175628662,1.0,1.0,-2.917886257171631,1.0943607091903689,1.823525667190552,0.4339163899421692,0.8992651700973511,0.8992651700973511,0.0,142.20008850097656,157.0,39662.24609375,0.0,2120.858154296875,1.0,280.942138671875,283.5369567871094,291.3670654296875,293.8769226074219,293.1499938964844,293.1499938964844,281.25,36007.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269322156906128,1.0,0.0,0.0,3.648190259933472,3.648214340209961,8.880721225068555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.5224609375,0.0,1531.2132568359375,1895.4371337890625,0.0,3652.990234375,0.9048923254013062,1.0,0.0,3.0,1.0,0.0
12226020,296.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.9882548451423644,0.5955771207809448,0.5371265411376953,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.9210547804832458,0.4866408109664917,0.4617621600627899,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.815077543258667,0.3353045582771301,0.2363996505737304,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.786202073097229,0.3008521497249603,0.2876904606819153,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697082519531,0.6867330074310303,0.1980291157960891,0.9064947366714478,285.1700134277344,284.95001220703125,299.9966735839844,288.4125061035156,298.25079345703125,297.2089538574219,285.17205810546875,1.0,0.5567317605018616,0.5082477331161499,0.5082477331161499,1.0,1.0,-2.913290739059448,1.0894720554351809,1.823818802833557,0.4333752393722534,0.9038532376289368,0.9038532376289368,0.0,149.40036010742188,160.0,38808.953125,0.0,2151.53271484375,1.0,281.24176025390625,283.7738952636719,291.3591003417969,293.7997741699219,293.1499938964844,293.1499938964844,280.95001220703125,35787.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127856492996216,1.0,0.0,0.0,3.655493021011353,3.655516862869263,8.916310321183119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.86865234375,0.0,1537.6942138671875,1895.4371337890625,0.0,3522.437255859375,0.9063782691955566,1.0,0.0,3.0,1.0,0.0
12226080,296.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.9882548451423644,0.5955771207809448,0.5371265411376953,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.9210547804832458,0.4866408109664917,0.4617621600627899,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.815077543258667,0.3353045582771301,0.2363996505737304,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.786202073097229,0.3008521497249603,0.2876904606819153,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697082519531,0.6867330074310303,0.1980291157960891,0.9064947366714478,285.1700134277344,284.95001220703125,299.9966735839844,288.4125061035156,298.25079345703125,297.2089538574219,285.17205810546875,1.0,0.5567317605018616,0.5082477331161499,0.5082477331161499,1.0,1.0,-2.913290739059448,1.0894720554351809,1.823818802833557,0.4333752393722534,0.9038532376289368,0.9038532376289368,0.0,149.40036010742188,160.0,38808.953125,0.0,2151.53271484375,1.0,281.24176025390625,283.7738952636719,291.3591003417969,293.7997741699219,293.1499938964844,293.1499938964844,280.95001220703125,35787.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127856492996216,1.0,0.0,0.0,3.655493021011353,3.655516862869263,8.916310321183119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.86865234375,0.0,1537.6942138671875,1895.4371337890625,0.0,3522.437255859375,0.9063782691955566,1.0,0.0,3.0,1.0,0.0
12226140,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9790627360343932,0.5903921127319336,0.5330406427383423,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9141875505447388,0.4887060523033142,0.4643125534057617,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8091320395469666,0.3355715274810791,0.2369825690984726,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7801976203918457,0.301157146692276,0.2884325981140136,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6802175641059875,0.1973190456628799,0.9048863053321838,284.9897155761719,284.95001220703125,300.0333251953125,288.4229736328125,298.26080322265625,297.20770263671875,284.988037109375,1.0,0.559748113155365,0.5067740082740784,0.5067740082740784,1.0,1.0,-2.9147839546203613,1.0878143310546875,1.8269695043563845,0.4280692040920257,0.9029417037963868,0.9029417037963868,0.0,154.11126708984375,163.0,39660.7421875,0.0,2174.804443359375,1.0,280.9577331542969,283.5511474609375,291.4654541015625,294.0282592773437,293.1499938964844,293.1499938964844,280.6499938964844,35908.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925829827785492,1.0,0.0,0.0,3.659749031066896,3.659773111343384,8.937085453908367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.298828125,0.0,1543.3546142578125,1895.4371337890625,0.0,3642.859375,0.9073848724365234,1.0,0.0,3.0,1.0,0.0
12226200,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9790627360343932,0.5903921127319336,0.5330406427383423,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9141875505447388,0.4887060523033142,0.4643125534057617,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8091320395469666,0.3355715274810791,0.2369825690984726,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7801976203918457,0.301157146692276,0.2884325981140136,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6802175641059875,0.1973190456628799,0.9048863053321838,284.9897155761719,284.95001220703125,300.0333251953125,288.4229736328125,298.26080322265625,297.20770263671875,284.988037109375,1.0,0.559748113155365,0.5067740082740784,0.5067740082740784,1.0,1.0,-2.9147839546203613,1.0878143310546875,1.8269695043563845,0.4280692040920257,0.9029417037963868,0.9029417037963868,0.0,154.11126708984375,163.0,39660.7421875,0.0,2174.804443359375,1.0,280.9577331542969,283.5511474609375,291.4654541015625,294.0282592773437,293.1499938964844,293.1499938964844,280.6499938964844,35908.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925829827785492,1.0,0.0,0.0,3.659749031066896,3.659773111343384,8.937085453908367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.298828125,0.0,1543.3546142578125,1895.4371337890625,0.0,3642.859375,0.9073848724365234,1.0,0.0,3.0,1.0,0.0
12226260,296.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.9705314636230468,0.5856825709342957,0.5292373895645142,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.9078694581985474,0.4893752932548523,0.4653479754924774,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.8033027648925781,0.3350141644477844,0.2368683964014053,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.7746508717536926,0.3007606565952301,0.288398414850235,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.6744338274002075,0.1963631808757782,0.9019730687141418,284.79998779296875,284.95001220703125,300.0611877441406,288.4316101074219,298.2637023925781,297.19891357421875,284.7960510253906,1.0,0.5612210035324097,0.5058412551879883,0.5058412551879883,1.0,1.0,-2.907783269882202,1.0832045078277588,1.824578762054444,0.4249869585037231,0.8997665643692017,0.8997665643692017,0.0,158.0530548095703,163.0,40456.28125,0.0,2182.362060546875,1.0,280.669677734375,283.3213195800781,291.50244140625,294.1537170410156,293.1499938964844,293.1499938964844,280.6499938964844,36092.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388831853866576,1.0,0.0,0.0,3.6573214530944815,3.657345533370972,8.925232464207511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.66455078125,0.0,1542.02001953125,1895.4371337890625,0.0,3762.284912109375,0.906947374343872,1.0,0.0,3.0,1.0,0.0
12226320,296.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.9676668643951416,0.5841918587684631,0.527913510799408,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.9058743119239808,0.4895246624946594,0.4655396342277527,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.8013707399368286,0.3347837626934051,0.2367476522922516,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.7728449702262878,0.3005804717540741,0.2882884442806244,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.6725521087646484,0.1960152238607406,0.9007095098495483,284.78399658203125,284.95001220703125,300.07000732421875,288.4344482421875,298.2642822265625,297.1956481933594,284.7820739746094,1.0,0.5615610480308533,0.5055466890335083,0.5055466890335083,1.0,1.0,-2.904626846313477,1.0813597440719604,1.8232669830322263,0.4238171577453613,0.8990442752838135,0.8990442752838135,0.0,159.2830047607422,166.0,40442.91015625,0.0,2183.043701171875,1.0,280.6581726074219,283.3057556152344,291.4882507324219,294.1219482421875,293.1499938964844,293.1499938964844,280.95001220703125,36129.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401869177818298,1.0,0.0,0.0,3.655683994293213,3.655708074569702,8.917243121686624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.2353515625,0.0,1540.4722900390625,1895.4371337890625,0.0,3774.144287109375,0.906619131565094,1.0,0.0,3.0,1.0,0.0
12226380,296.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.958861768245697,0.5803517699241638,0.5239295363426208,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9008934497833252,0.4914745390415191,0.4670933187007904,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7960631251335144,0.3349498808383941,0.2367038279771804,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7678465843200684,0.3006803393363952,0.2882570326328277,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.6670145392417908,0.1951942890882492,0.8967516422271729,284.9581604003906,284.95001220703125,300.1066589355469,288.4468688964844,298.27490234375,297.19482421875,284.9595031738281,1.0,0.5628934502601624,0.504319429397583,0.504319429397583,1.0,1.0,-2.896845817565918,1.0759332180023191,1.820912718772888,0.4198314249515533,0.9005550146102905,0.9005550146102905,0.0,163.0533905029297,169.0,39505.53515625,0.0,2188.372802734375,1.0,280.9422302246094,283.52313232421875,291.4010925292969,293.90673828125,293.1499938964844,293.1499938964844,280.6499938964844,36013.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92655748128891,1.0,0.0,0.0,3.654317855834961,3.65434193611145,8.910579367693572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.68017578125,0.0,1538.0810546875,1895.4371337890625,0.0,3649.547119140625,0.9062644839286804,1.0,0.0,3.0,1.0,0.0
12226440,296.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.958861768245697,0.5803517699241638,0.5239295363426208,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9008934497833252,0.4914745390415191,0.4670933187007904,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7960631251335144,0.3349498808383941,0.2367038279771804,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7678465843200684,0.3006803393363952,0.2882570326328277,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.6670145392417908,0.1951942890882492,0.8967516422271729,284.9581604003906,284.95001220703125,300.1066589355469,288.4468688964844,298.27490234375,297.19482421875,284.9595031738281,1.0,0.5628934502601624,0.504319429397583,0.504319429397583,1.0,1.0,-2.896845817565918,1.0759332180023191,1.820912718772888,0.4198314249515533,0.9005550146102905,0.9005550146102905,0.0,163.0533905029297,169.0,39505.53515625,0.0,2188.372802734375,1.0,280.9422302246094,283.52313232421875,291.4010925292969,293.90673828125,293.1499938964844,293.1499938964844,280.6499938964844,36013.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92655748128891,1.0,0.0,0.0,3.654317855834961,3.65434193611145,8.910579367693572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.68017578125,0.0,1538.0810546875,1895.4371337890625,0.0,3649.547119140625,0.9062644839286804,1.0,0.0,3.0,1.0,0.0
12226500,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.9555996656417848,0.5782577991485596,0.5224499106407166,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8995437026023865,0.4924206733703613,0.4682201445102691,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.7944625616073608,0.3350539803504944,0.236919105052948,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.7663170099258423,0.3007570505142212,0.2884894013404846,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.6652023196220398,0.1948689818382263,0.8958121538162231,284.8272705078125,284.95001220703125,300.125,288.4534606933594,298.2804260253906,297.1947021484375,284.818603515625,1.0,0.5636406540870667,0.5037057995796204,0.5037057995796204,1.0,1.0,-2.8958332538604736,1.0744075775146484,1.8214257955551147,0.4184885025024414,0.8984941840171814,0.8984941840171814,0.0,164.4907989501953,169.0,40276.125,0.0,2193.739990234375,1.0,280.6986083984375,283.352294921875,291.47662353515625,294.1141357421875,293.1499938964844,293.1499938964844,280.6499938964844,36094.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323844909667968,1.0,0.0,0.0,3.652665615081787,3.652689695358277,8.902524086806807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.2119140625,0.0,1536.845947265625,1895.4371337890625,0.0,3702.978271484375,0.905895173549652,1.0,0.0,3.0,1.0,0.0
12226560,296.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.951184332370758,0.5755940675735474,0.5203208923339844,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.8973461985588074,0.4929893910884857,0.4689586162567138,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.7920898199081421,0.3348563611507416,0.2369142025709152,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.7641057968139648,0.3005878925323486,0.2884930670261383,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.6628022789955139,0.194372221827507,0.8942479491233826,284.7771911621094,284.95001220703125,300.1433410644531,288.46026611328125,298.2838134765625,297.1909484863281,284.775634765625,1.0,0.5642722249031067,0.5032311081886292,0.5032311081886292,1.0,1.0,-2.892284631729126,1.0720559358596802,1.820228576660156,0.4169051647186279,0.8967959880828857,0.8967959880828857,0.0,166.28184509277344,172.0,40320.82421875,0.0,2196.493408203125,1.0,280.65771484375,283.3020935058594,291.48638916015625,294.0939636230469,293.1499938964844,293.1499938964844,280.95001220703125,36182.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355483055114746,1.0,0.0,0.0,3.6484568119049072,3.648480892181397,8.882019528755336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.0869140625,0.0,1532.8135986328125,1895.4371337890625,0.0,3731.8896484375,0.90504390001297,1.0,0.0,3.0,1.0,0.0
12226620,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9440140724182128,0.5722871422767639,0.5169095396995544,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8943444490432739,0.4952476620674133,0.4708343148231506,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7886422276496887,0.3354144394397735,0.2371585518121719,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.760841429233551,0.3009615540504455,0.2887255549430847,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6590526103973389,0.1938809752464294,0.8917699456214905,284.9565734863281,284.95001220703125,300.17999267578125,288.4745483398437,298.29736328125,297.1939392089844,284.9580993652344,1.0,0.5655544996261597,0.502281665802002,0.502281665802002,1.0,1.0,-2.888023614883423,1.068588376045227,1.8194351196289065,0.4141130447387695,0.8983237743377686,0.8983237743377686,0.0,169.22251892089844,175.0,39429.6640625,0.0,2203.693115234375,1.0,280.9421691894531,283.5237731933594,291.4280700683594,293.9228515625,293.1499938964844,293.1499938964844,281.25,36042.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223076105117798,1.0,0.0,0.0,3.6460041999816895,3.6460280418396,8.870081273926189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.5126953125,0.0,1529.0416259765625,1895.4371337890625,0.0,3610.439208984375,0.9044273495674132,1.0,0.0,3.0,1.0,0.0
12226680,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9440140724182128,0.5722871422767639,0.5169095396995544,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8943444490432739,0.4952476620674133,0.4708343148231506,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7886422276496887,0.3354144394397735,0.2371585518121719,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.760841429233551,0.3009615540504455,0.2887255549430847,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6590526103973389,0.1938809752464294,0.8917699456214905,284.9565734863281,284.95001220703125,300.17999267578125,288.4745483398437,298.29736328125,297.1939392089844,284.9580993652344,1.0,0.5655544996261597,0.502281665802002,0.502281665802002,1.0,1.0,-2.888023614883423,1.068588376045227,1.8194351196289065,0.4141130447387695,0.8983237743377686,0.8983237743377686,0.0,169.22251892089844,175.0,39429.6640625,0.0,2203.693115234375,1.0,280.9421691894531,283.5237731933594,291.4280700683594,293.9228515625,293.1499938964844,293.1499938964844,281.25,36042.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223076105117798,1.0,0.0,0.0,3.6460041999816895,3.6460280418396,8.870081273926189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.5126953125,0.0,1529.0416259765625,1895.4371337890625,0.0,3610.439208984375,0.9044273495674132,1.0,0.0,3.0,1.0,0.0
12226740,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.9400836825370787,0.5705987811088562,0.5152003765106201,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.8939740657806396,0.4986655712127685,0.4738842248916626,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.7877280116081238,0.337028294801712,0.2381757348775863,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.7598345279693604,0.302193284034729,0.2897785902023315,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.6575059294700623,0.1941320598125457,0.8924568295478821,285.15985107421875,284.95001220703125,300.2166748046875,288.48974609375,298.3178405761719,297.20733642578125,285.16168212890625,1.0,0.5673918128013611,0.5013322234153748,0.5013322234153748,1.0,1.0,-2.8929409980773926,1.0689308643341064,1.824010133743286,0.413115382194519,0.9027854204177856,0.9027854204177856,0.0,171.1713104248047,178.0,38634.57421875,0.0,2221.772705078125,1.0,281.24176025390625,283.7667541503906,291.4317321777344,293.85906982421875,293.1499938964844,293.1499938964844,280.95001220703125,35813.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072364568710328,1.0,0.0,0.0,3.6522138118743896,3.652237892150879,8.900321972760139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.30810546875,0.0,1534.239013671875,1895.4371337890625,0.0,3470.939453125,0.9056650996208192,1.0,0.0,3.0,1.0,0.0
12226800,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.9400836825370787,0.5705987811088562,0.5152003765106201,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.8939740657806396,0.4986655712127685,0.4738842248916626,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.7877280116081238,0.337028294801712,0.2381757348775863,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.7598345279693604,0.302193284034729,0.2897785902023315,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.6575059294700623,0.1941320598125457,0.8924568295478821,285.15985107421875,284.95001220703125,300.2166748046875,288.48974609375,298.3178405761719,297.20733642578125,285.16168212890625,1.0,0.5673918128013611,0.5013322234153748,0.5013322234153748,1.0,1.0,-2.8929409980773926,1.0689308643341064,1.824010133743286,0.413115382194519,0.9027854204177856,0.9027854204177856,0.0,171.1713104248047,178.0,38634.57421875,0.0,2221.772705078125,1.0,281.24176025390625,283.7667541503906,291.4317321777344,293.85906982421875,293.1499938964844,293.1499938964844,280.95001220703125,35813.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072364568710328,1.0,0.0,0.0,3.6522138118743896,3.652237892150879,8.900321972760139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.30810546875,0.0,1534.239013671875,1895.4371337890625,0.0,3470.939453125,0.9056650996208192,1.0,0.0,3.0,1.0,0.0
12226860,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.934270679950714,0.566885232925415,0.5126540660858154,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8922715783119202,0.5009141564369202,0.4765439331531524,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7856887578964233,0.3377714455127716,0.239030510187149,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7578506469726562,0.3027614653110504,0.2907009124755859,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6552527546882629,0.1940201967954635,0.8933665752410889,284.9846496582031,284.95001220703125,300.2533264160156,288.5057983398437,298.3306884765625,297.20928955078125,284.98321533203125,1.0,0.5694646835327148,0.5002613663673401,0.5002613663673401,1.0,1.0,-2.896317481994629,1.0683823823928833,1.8279352188110352,0.4117948114871979,0.9018384218215942,0.9018384218215942,0.0,173.92919921875,181.0,39568.52734375,0.0,2241.224609375,1.0,280.9577941894531,283.54766845703125,291.54913330078125,294.103759765625,293.1499938964844,293.1499938964844,280.6499938964844,35924.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205310344696044,1.0,0.0,0.0,3.655849456787109,3.655873537063599,8.918050298234448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.63232421875,0.0,1539.12353515625,1895.4371337890625,0.0,3594.058349609375,0.9065250754356384,1.0,0.0,3.0,1.0,0.0
12226920,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.934270679950714,0.566885232925415,0.5126540660858154,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8922715783119202,0.5009141564369202,0.4765439331531524,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7856887578964233,0.3377714455127716,0.239030510187149,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7578506469726562,0.3027614653110504,0.2907009124755859,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6552527546882629,0.1940201967954635,0.8933665752410889,284.9846496582031,284.95001220703125,300.2533264160156,288.5057983398437,298.3306884765625,297.20928955078125,284.98321533203125,1.0,0.5694646835327148,0.5002613663673401,0.5002613663673401,1.0,1.0,-2.896317481994629,1.0683823823928833,1.8279352188110352,0.4117948114871979,0.9018384218215942,0.9018384218215942,0.0,173.92919921875,181.0,39568.52734375,0.0,2241.224609375,1.0,280.9577941894531,283.54766845703125,291.54913330078125,294.103759765625,293.1499938964844,293.1499938964844,280.6499938964844,35924.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205310344696044,1.0,0.0,0.0,3.655849456787109,3.655873537063599,8.918050298234448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.63232421875,0.0,1539.12353515625,1895.4371337890625,0.0,3594.058349609375,0.9065250754356384,1.0,0.0,3.0,1.0,0.0
12226980,296.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.924903929233551,0.5615190267562866,0.5083034038543701,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8877825736999512,0.501812756061554,0.477813571691513,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7810792326927185,0.3374250531196594,0.2390679866075515,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.7535737752914429,0.3023688495159149,0.2906932830810547,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.6508613228797913,0.1931279301643371,0.8909643888473511,284.78326416015625,284.95001220703125,300.2900085449219,288.522705078125,298.33526611328125,297.19903564453125,284.7815246582031,1.0,0.5710136294364929,0.4991905391216278,0.4991905391216278,1.0,1.0,-2.889770746231079,1.063703179359436,1.826067566871643,0.4085075855255127,0.8979625105857849,0.8979625105857849,0.0,177.8951873779297,184.0,40393.890625,0.0,2249.45361328125,1.0,280.658203125,283.3055114746094,291.578857421875,294.2084045410156,293.1499938964844,293.1499938964844,280.95001220703125,36139.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354117512702942,1.0,0.0,0.0,3.651414632797241,3.651438474655152,8.896425924831419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.55908203125,0.0,1535.7840576171875,1895.4371337890625,0.0,3730.6435546875,0.9056718349456788,1.0,0.0,3.0,1.0,0.0
12227040,296.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.924903929233551,0.5615190267562866,0.5083034038543701,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8877825736999512,0.501812756061554,0.477813571691513,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7810792326927185,0.3374250531196594,0.2390679866075515,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.7535737752914429,0.3023688495159149,0.2906932830810547,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.6508613228797913,0.1931279301643371,0.8909643888473511,284.78326416015625,284.95001220703125,300.2900085449219,288.522705078125,298.33526611328125,297.19903564453125,284.7815246582031,1.0,0.5710136294364929,0.4991905391216278,0.4991905391216278,1.0,1.0,-2.889770746231079,1.063703179359436,1.826067566871643,0.4085075855255127,0.8979625105857849,0.8979625105857849,0.0,177.8951873779297,184.0,40393.890625,0.0,2249.45361328125,1.0,280.658203125,283.3055114746094,291.578857421875,294.2084045410156,293.1499938964844,293.1499938964844,280.95001220703125,36139.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354117512702942,1.0,0.0,0.0,3.651414632797241,3.651438474655152,8.896425924831419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.55908203125,0.0,1535.7840576171875,1895.4371337890625,0.0,3730.6435546875,0.9056718349456788,1.0,0.0,3.0,1.0,0.0
12227100,296.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9204450845718384,0.5595284104347229,0.5061689615249634,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8856221437454224,0.5025705099105835,0.478346437215805,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7788451313972473,0.3375080525875091,0.2390270084142685,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7514790296554565,0.3023239970207214,0.2905779778957367,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6486486792564392,0.1927357017993927,0.8891451954841614,284.9115600585937,284.95001220703125,300.3083190917969,288.5314636230469,298.33941650390625,297.1968078613281,284.9201354980469,1.0,0.5716205835342407,0.4986551403999328,0.4986551403999328,1.0,1.0,-2.8854660987854004,1.0609461069107056,1.8245198726654053,0.4065662026405334,0.8989219665527344,0.8989219665527344,0.0,179.7761688232422,184.0,39577.14453125,0.0,2251.26904296875,1.0,280.9013671875,283.4750061035156,291.4995422363281,293.9830627441406,293.1499938964844,293.1499938964844,280.95001220703125,36083.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276409149169922,1.0,0.0,0.0,3.6495611667633057,3.649585008621216,8.887396916179569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.81396484375,0.0,1533.30517578125,1895.4371337890625,0.0,3659.4990234375,0.905277132987976,1.0,0.0,3.0,1.0,0.0
12227160,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.917611837387085,0.5582677721977234,0.5048590898513794,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8846470713615417,0.5038160681724548,0.4793905317783355,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7777189016342163,0.3380165696144104,0.239301785826683,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7503393888473511,0.3026086688041687,0.2907745242118835,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.6472898721694946,0.1925921887159347,0.8882858157157898,284.9610595703125,284.95001220703125,300.32666015625,288.5404357910156,298.3468322753906,297.1994934082031,284.9625549316406,1.0,0.5723413228988647,0.498154878616333,0.498154878616333,1.0,1.0,-2.884674072265625,1.059706211090088,1.824967741966248,0.4053459763526916,0.8995348811149597,0.8995348811149597,0.0,181.102767944336,187.0,39495.84375,0.0,2256.433349609375,1.0,280.9423217773437,283.52557373046875,291.4965515136719,294.0009765625,293.1499938964844,293.1499938964844,281.25,36015.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221890568733216,1.0,0.0,0.0,3.649949550628662,3.649973630905152,8.889289233593445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.2431640625,0.0,1533.230224609375,1895.4371337890625,0.0,3609.346435546875,0.9052890539169312,1.0,0.0,3.0,1.0,0.0
12227220,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.9140440225601196,0.5567918419837952,0.5033202171325684,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.8843264579772949,0.5071328282356262,0.4823221266269684,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.7770571112632751,0.3397935330867767,0.2404177337884903,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.7494469285011292,0.3038026094436645,0.2917766869068146,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.6459318399429321,0.1928460597991943,0.888948917388916,285.1644287109375,284.95001220703125,300.36334228515625,288.5589294433594,298.3665771484375,297.2121276855469,285.1662902832031,1.0,0.5742044448852539,0.4971543252468109,0.4971543252468109,1.0,1.0,-2.8896822929382324,1.059951663017273,1.82973062992096,0.4042196571826935,0.904057800769806,0.904057800769806,0.0,183.10989379882807,190.0,38705.49609375,0.0,2275.03271484375,1.0,281.2417907714844,283.76824951171875,291.49761962890625,293.9300842285156,293.1499938964844,293.1499938964844,280.95001220703125,35797.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062631726264954,1.0,0.0,0.0,3.656778335571289,3.6568024158477774,8.92258242402022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.72802734375,0.0,1539.202880859375,1895.4371337890625,0.0,3461.892333984375,0.9066740870475768,1.0,0.0,3.0,1.0,0.0
12227280,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.9140440225601196,0.5567918419837952,0.5033202171325684,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.8843264579772949,0.5071328282356262,0.4823221266269684,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.7770571112632751,0.3397935330867767,0.2404177337884903,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.7494469285011292,0.3038026094436645,0.2917766869068146,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.6459318399429321,0.1928460597991943,0.888948917388916,285.1644287109375,284.95001220703125,300.36334228515625,288.5589294433594,298.3665771484375,297.2121276855469,285.1662902832031,1.0,0.5742044448852539,0.4971543252468109,0.4971543252468109,1.0,1.0,-2.8896822929382324,1.059951663017273,1.82973062992096,0.4042196571826935,0.904057800769806,0.904057800769806,0.0,183.10989379882807,190.0,38705.49609375,0.0,2275.03271484375,1.0,281.2417907714844,283.76824951171875,291.49761962890625,293.9300842285156,293.1499938964844,293.1499938964844,280.95001220703125,35797.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062631726264954,1.0,0.0,0.0,3.656778335571289,3.6568024158477774,8.92258242402022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.72802734375,0.0,1539.202880859375,1895.4371337890625,0.0,3461.892333984375,0.9066740870475768,1.0,0.0,3.0,1.0,0.0
12227340,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9090819954872132,0.5533756017684937,0.5010190010070801,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8829219937324524,0.5093038082122803,0.4849072694778442,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7755045890808105,0.3407380282878876,0.2414070814847946,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7478044033050537,0.3043677508831024,0.292689561843872,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6440744400024414,0.1927701234817505,0.8899786472320557,284.9896545410156,284.95001220703125,300.3999938964844,288.5782165527344,298.37908935546875,297.21368408203125,284.9882507324219,1.0,0.5763105750083923,0.4961538016796112,0.4961538016796112,1.0,1.0,-2.8935582637786865,1.0596925020217896,1.833865761756897,0.403071641921997,0.9031793475151062,0.9031793475151062,0.0,185.85699462890625,193.0,39648.16796875,0.0,2295.34765625,1.0,280.9577331542969,283.5492248535156,291.6185607910156,294.1776428222656,293.1499938964844,293.1499938964844,280.6499938964844,35911.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189171195030212,1.0,0.0,0.0,3.660898685455322,3.660922765731812,8.942700446823437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.56787109375,0.0,1544.665771484375,1895.4371337890625,0.0,3579.161865234375,0.907645583152771,1.0,0.0,3.0,1.0,0.0
