time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227400,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9090819954872132,0.5533756017684937,0.5010190010070801,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8829219937324524,0.5093038082122803,0.4849072694778442,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7755045890808105,0.3407380282878876,0.2414070814847946,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7478044033050537,0.3043677508831024,0.292689561843872,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6440744400024414,0.1927701234817505,0.8899786472320557,284.9896545410156,284.95001220703125,300.3999938964844,288.5782165527344,298.37908935546875,297.21368408203125,284.9882507324219,1.0,0.5763105750083923,0.4961538016796112,0.4961538016796112,1.0,1.0,-2.8935582637786865,1.0596925020217896,1.833865761756897,0.403071641921997,0.9031793475151062,0.9031793475151062,0.0,185.85699462890625,193.0,39648.16796875,0.0,2295.34765625,1.0,280.9577331542969,283.5492248535156,291.6185607910156,294.1776428222656,293.1499938964844,293.1499938964844,280.6499938964844,35911.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189171195030212,1.0,0.0,0.0,3.660898685455322,3.660922765731812,8.942700446823437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.56787109375,0.0,1544.665771484375,1895.4371337890625,0.0,3579.161865234375,0.907645583152771,1.0,0.0,3.0,1.0,0.0
12227460,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.9027656316757202,0.5491492748260498,0.4976786673069,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.8797171711921692,0.5100225806236267,0.4859828054904938,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.7723457217216492,0.3406538963317871,0.241605132818222,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.7447960376739502,0.3040746450424194,0.2927401065826416,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.6410250663757324,0.1920997649431228,0.8883650302886963,284.79742431640625,284.95001220703125,300.4307861328125,288.594970703125,298.38262939453125,297.2049560546875,284.7945556640625,1.0,0.5776995420455933,0.4952186644077301,0.4952186644077301,1.0,1.0,-2.889202833175659,1.056156039237976,1.833046793937683,0.4004535675048828,0.8998311161994934,0.8998311161994934,0.0,189.11978149414065,193.0,40487.0234375,0.0,2303.81396484375,1.0,280.6646728515625,283.3157043457031,291.6610717773437,294.3060913085937,293.1499938964844,293.1499938964844,280.6499938964844,36104.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327032566070556,1.0,0.0,0.0,3.6579973697662354,3.6580214500427246,8.928531656238192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.80224609375,0.0,1542.866943359375,1895.4371337890625,0.0,3705.89453125,0.9071128964424132,1.0,0.0,3.0,1.0,0.0
12227520,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9014797806739808,0.5483335852622986,0.4969500303268432,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.8789864778518677,0.5101219415664673,0.4860992431640625,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.7716320157051086,0.3406080603599548,0.2415910810232162,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.7441220283508301,0.3039838373661041,0.2926854491233825,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.6403434872627258,0.1919353008270263,0.8878018260002136,284.78887939453125,284.95001220703125,300.4366760253906,288.5982360839844,298.3830871582031,297.2030029296875,284.7872009277344,1.0,0.5779117345809937,0.4950405359268188,0.4950405359268188,1.0,1.0,-2.8877077102661133,1.05520761013031,1.8325001001358032,0.3998136520385742,0.8993819355964661,0.8993819355964661,0.0,189.7874298095703,196.0,40483.75390625,0.0,2304.486083984375,1.0,280.6581420898437,283.3072814941406,291.6528015136719,294.2873229980469,293.1499938964844,293.1499938964844,280.95001220703125,36126.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334832429885864,1.0,0.0,0.0,3.6569321155548096,3.656956195831299,8.923332757149183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.64501953125,0.0,1541.84228515625,1895.4371337890625,0.0,3713.02685546875,0.9068971276283264,1.0,0.0,3.0,1.0,0.0
12227580,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8957178592681885,0.5453658699989319,0.493767499923706,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8762717247009277,0.5120742321014404,0.4876178205013275,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.7688827514648438,0.3414306342601776,0.2419822514057159,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7413461208343506,0.3042470514774322,0.2927830219268799,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.6373007893562317,0.1914637386798858,0.8853989839553833,284.9676818847656,284.95001220703125,300.47332763671875,288.61895751953125,298.3942565917969,297.2034606933594,284.9692077636719,1.0,0.5793066620826721,0.4939272701740265,0.4939272701740265,1.0,1.0,-2.8833956718444824,1.0513697862625122,1.8320258855819704,0.3966225087642669,0.9010509252548218,0.9010509252548218,0.0,192.966064453125,199.0,39597.52734375,0.0,2312.59423828125,1.0,280.9422607421875,283.5278625488281,291.5749206542969,294.0850830078125,293.1499938964844,293.1499938964844,280.6499938964844,36004.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202086925506592,1.0,0.0,0.0,3.655894041061402,3.65591812133789,8.918266871660308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.2158203125,0.0,1539.76904296875,1895.4371337890625,0.0,3591.084228515625,0.9066115021705629,1.0,0.0,3.0,1.0,0.0
12227640,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8957178592681885,0.5453658699989319,0.493767499923706,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8762717247009277,0.5120742321014404,0.4876178205013275,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.7688827514648438,0.3414306342601776,0.2419822514057159,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7413461208343506,0.3042470514774322,0.2927830219268799,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.6373007893562317,0.1914637386798858,0.8853989839553833,284.9676818847656,284.95001220703125,300.47332763671875,288.61895751953125,298.3942565917969,297.2034606933594,284.9692077636719,1.0,0.5793066620826721,0.4939272701740265,0.4939272701740265,1.0,1.0,-2.8833956718444824,1.0513697862625122,1.8320258855819704,0.3966225087642669,0.9010509252548218,0.9010509252548218,0.0,192.966064453125,199.0,39597.52734375,0.0,2312.59423828125,1.0,280.9422607421875,283.5278625488281,291.5749206542969,294.0850830078125,293.1499938964844,293.1499938964844,280.6499938964844,36004.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202086925506592,1.0,0.0,0.0,3.655894041061402,3.65591812133789,8.918266871660308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.2158203125,0.0,1539.76904296875,1895.4371337890625,0.0,3591.084228515625,0.9066115021705629,1.0,0.0,3.0,1.0,0.0
12227700,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.8936320543289185,0.543709933757782,0.4926537871360779,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.8756053447723389,0.5130022168159485,0.4887319207191467,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7681757211685181,0.3418483436107635,0.2424142956733703,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7405304908752441,0.3043943047523498,0.2930783927440643,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.6363200545310974,0.1912837922573089,0.8851038813591003,284.838623046875,284.95001220703125,300.4916687011719,288.62957763671875,298.3999328613281,297.2037353515625,284.8300476074219,1.0,0.5801336169242859,0.4933706521987915,0.4933706521987915,1.0,1.0,-2.883918523788452,1.0505421161651611,1.833376407623291,0.3956241309642792,0.8990842700004578,0.8990842700004578,0.0,194.246826171875,199.0,40388.328125,0.0,2319.8125,1.0,280.6985778808594,283.3581237792969,291.654541015625,294.2983093261719,293.1499938964844,293.1499938964844,280.6499938964844,36082.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262248277664183,1.0,0.0,0.0,3.654496669769287,3.654520750045776,8.911450777304708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.74658203125,0.0,1538.7926025390625,1895.4371337890625,0.0,3646.489990234375,0.9062969088554382,1.0,0.0,3.0,1.0,0.0
12227760,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.8906411528587341,0.5414955019950867,0.4909164905548095,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.8741844892501831,0.5135283470153809,0.4894325137138366,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.7667913436889648,0.3419553339481354,0.242618441581726,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.7391374707221985,0.3042852282524109,0.2931362986564636,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.6348499059677124,0.1909229308366775,0.8841381669044495,284.7901916503906,284.95001220703125,300.510009765625,288.640380859375,298.4031982421875,297.2001342773437,284.7887878417969,1.0,0.5808667540550232,0.4929211437702179,0.4929211437702179,1.0,1.0,-2.881831169128418,1.0488245487213137,1.8330066204071045,0.3943378627300262,0.8974893689155579,0.8974893689155579,0.0,195.9249267578125,202.0,40453.1015625,0.0,2324.399658203125,1.0,280.6576843261719,283.3089904785156,291.6680603027344,294.28326416015625,293.1499938964844,293.1499938964844,280.95001220703125,36166.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295331835746764,1.0,0.0,0.0,3.650599479675293,3.6506235599517822,8.892454843589803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.76025390625,0.0,1535.08056640625,1895.4371337890625,0.0,3676.861572265625,0.9055130481719972,1.0,0.0,3.0,1.0,0.0
12227820,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8858820796012878,0.5389615297317505,0.4882147312164306,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8722874522209167,0.5157320499420166,0.491237610578537,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.764907717704773,0.3431318402290344,0.2432847619056701,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7370785474777222,0.3047776818275451,0.2934718132019043,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6325184106826782,0.1906705945730209,0.8827391266822815,284.9730834960937,284.95001220703125,300.5466613769531,288.6624450683594,298.4169006347656,297.20379638671875,284.9747619628906,1.0,0.5823837518692017,0.4920220971107483,0.4920220971107483,1.0,1.0,-2.880266189575196,1.0465080738067627,1.8337581157684328,0.3920821249485016,0.899260938167572,0.899260938167572,0.0,198.75341796875,205.0,39602.8671875,0.0,2335.5625,1.0,280.94219970703125,283.532958984375,291.6175231933594,294.1224365234375,293.1499938964844,293.1499938964844,281.25,36021.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165971279144288,1.0,0.0,0.0,3.6489064693450928,3.648930311203003,8.884208568815666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.0146484375,0.0,1532.1114501953125,1895.4371337890625,0.0,3557.72216796875,0.9050627946853638,1.0,0.0,3.0,1.0,0.0
12227880,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8858820796012878,0.5389615297317505,0.4882147312164306,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8722874522209167,0.5157320499420166,0.491237610578537,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.764907717704773,0.3431318402290344,0.2432847619056701,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7370785474777222,0.3047776818275451,0.2934718132019043,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6325184106826782,0.1906705945730209,0.8827391266822815,284.9730834960937,284.95001220703125,300.5466613769531,288.6624450683594,298.4169006347656,297.20379638671875,284.9747619628906,1.0,0.5823837518692017,0.4920220971107483,0.4920220971107483,1.0,1.0,-2.880266189575196,1.0465080738067627,1.8337581157684328,0.3920821249485016,0.899260938167572,0.899260938167572,0.0,198.75341796875,205.0,39602.8671875,0.0,2335.5625,1.0,280.94219970703125,283.532958984375,291.6175231933594,294.1224365234375,293.1499938964844,293.1499938964844,281.25,36021.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165971279144288,1.0,0.0,0.0,3.6489064693450928,3.648930311203003,8.884208568815666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.0146484375,0.0,1532.1114501953125,1895.4371337890625,0.0,3557.72216796875,0.9050627946853638,1.0,0.0,3.0,1.0,0.0
12227940,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.8834837079048157,0.537980854511261,0.4871397018432617,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.8723997473716736,0.5191178917884827,0.4942485392093658,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.7649514675140381,0.3453553318977356,0.2447244971990585,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.7366724014282227,0.3061296641826629,0.2946334779262543,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.6317449808120728,0.1911251246929168,0.8843518495559692,285.1796264648437,284.95001220703125,300.5833435058594,288.68511962890625,298.43780517578125,297.2181396484375,285.1815795898437,1.0,0.584459125995636,0.4911230802536011,0.4911230802536011,1.0,1.0,-2.88765025138855,1.0478579998016355,1.839792370796204,0.3915427923202514,0.9040082693099976,0.9040082693099976,0.0,200.6891021728516,208.0,38846.859375,0.0,2358.125732421875,1.0,281.2417907714844,283.77789306640625,291.62896728515625,294.0690002441406,293.1499938964844,293.1499938964844,280.95001220703125,35789.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018981456756592,1.0,0.0,0.0,3.656023979187012,3.656048059463501,8.918901812648983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.2841796875,0.0,1538.3004150390625,1895.4371337890625,0.0,3421.271728515625,0.906501293182373,1.0,0.0,3.0,1.0,0.0
12228000,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.8834837079048157,0.537980854511261,0.4871397018432617,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.8723997473716736,0.5191178917884827,0.4942485392093658,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.7649514675140381,0.3453553318977356,0.2447244971990585,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.7366724014282227,0.3061296641826629,0.2946334779262543,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.6317449808120728,0.1911251246929168,0.8843518495559692,285.1796264648437,284.95001220703125,300.5833435058594,288.68511962890625,298.43780517578125,297.2181396484375,285.1815795898437,1.0,0.584459125995636,0.4911230802536011,0.4911230802536011,1.0,1.0,-2.88765025138855,1.0478579998016355,1.839792370796204,0.3915427923202514,0.9040082693099976,0.9040082693099976,0.0,200.6891021728516,208.0,38846.859375,0.0,2358.125732421875,1.0,281.2417907714844,283.77789306640625,291.62896728515625,294.0690002441406,293.1499938964844,293.1499938964844,280.95001220703125,35789.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018981456756592,1.0,0.0,0.0,3.656023979187012,3.656048059463501,8.918901812648983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.2841796875,0.0,1538.3004150390625,1895.4371337890625,0.0,3421.271728515625,0.906501293182373,1.0,0.0,3.0,1.0,0.0
12228060,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8797349333763123,0.5350607633590698,0.4852714240550995,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8713943362236023,0.5212638974189758,0.4968298971652984,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.764057993888855,0.3466697335243225,0.245980218052864,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7354912161827087,0.3067961633205414,0.2956521213054657,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6304312944412231,0.191205158829689,0.8861085176467896,285.00701904296875,284.95001220703125,300.6199951171875,288.7084045410156,298.4504089355469,297.2201538085937,285.0057067871094,1.0,0.5867617130279541,0.4901173710823059,0.4901173710823059,1.0,1.0,-2.8933634757995605,1.048287034034729,1.8450764417648315,0.3906919360160827,0.9033769369125366,0.9033769369125366,0.0,203.4565277099609,211.0,39815.9140625,0.0,2381.908935546875,1.0,280.957763671875,283.5601806640625,291.7527770996094,294.3227233886719,293.1499938964844,293.1499938964844,280.6499938964844,35895.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154084324836732,1.0,0.0,0.0,3.660752773284912,3.660776853561402,8.941988198785111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.96728515625,0.0,1544.377197265625,1895.4371337890625,0.0,3546.725830078125,0.9076024293899536,1.0,0.0,3.0,1.0,0.0
12228120,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8797349333763123,0.5350607633590698,0.4852714240550995,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8713943362236023,0.5212638974189758,0.4968298971652984,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.764057993888855,0.3466697335243225,0.245980218052864,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7354912161827087,0.3067961633205414,0.2956521213054657,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6304312944412231,0.191205158829689,0.8861085176467896,285.00701904296875,284.95001220703125,300.6199951171875,288.7084045410156,298.4504089355469,297.2201538085937,285.0057067871094,1.0,0.5867617130279541,0.4901173710823059,0.4901173710823059,1.0,1.0,-2.8933634757995605,1.048287034034729,1.8450764417648315,0.3906919360160827,0.9033769369125366,0.9033769369125366,0.0,203.4565277099609,211.0,39815.9140625,0.0,2381.908935546875,1.0,280.957763671875,283.5601806640625,291.7527770996094,294.3227233886719,293.1499938964844,293.1499938964844,280.6499938964844,35895.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154084324836732,1.0,0.0,0.0,3.660752773284912,3.660776853561402,8.941988198785111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.96728515625,0.0,1544.377197265625,1895.4371337890625,0.0,3546.725830078125,0.9076024293899536,1.0,0.0,3.0,1.0,0.0
12228180,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.8734449744224548,0.5305083990097046,0.481638491153717,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8680674433708191,0.5220000743865967,0.4979538321495056,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.7610455751419067,0.3468823134899139,0.2464043647050857,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.7324447631835938,0.3064786791801452,0.2957161366939544,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.6273982524871826,0.1905046254396438,0.8845484256744385,284.80792236328125,284.95001220703125,300.6566772460937,288.7322692871094,298.45416259765625,297.2092590332031,284.8063049316406,1.0,0.5885423421859741,0.4891116619110107,0.4891116619110107,1.0,1.0,-2.889067411422729,1.044599175453186,1.844468116760254,0.3879183232784271,0.8998450636863708,0.8998450636863708,0.0,207.41921997070312,214.0,40674.44921875,0.0,2393.7978515625,1.0,280.6581420898437,283.3191833496094,291.7886047363281,294.4355773925781,293.1499938964844,293.1499938964844,280.3500061035156,36103.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303138256072998,1.0,0.0,0.0,3.657630443572998,3.6576547622680655,8.926741656978265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.56005859375,0.0,1542.4498291015625,1895.4371337890625,0.0,3684.017578125,0.9070382118225098,1.0,0.0,3.0,1.0,0.0
12228240,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.8734449744224548,0.5305083990097046,0.481638491153717,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.8680674433708191,0.5220000743865967,0.4979538321495056,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.7610455751419067,0.3468823134899139,0.2464043647050857,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.7324447631835938,0.3064786791801452,0.2957161366939544,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.6273982524871826,0.1905046254396438,0.8845484256744385,284.80792236328125,284.95001220703125,300.6566772460937,288.7322692871094,298.45416259765625,297.2092590332031,284.8063049316406,1.0,0.5885423421859741,0.4891116619110107,0.4891116619110107,1.0,1.0,-2.889067411422729,1.044599175453186,1.844468116760254,0.3879183232784271,0.8998450636863708,0.8998450636863708,0.0,207.41921997070312,214.0,40674.44921875,0.0,2393.7978515625,1.0,280.6581420898437,283.3191833496094,291.7886047363281,294.4355773925781,293.1499938964844,293.1499938964844,280.3500061035156,36103.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303138256072998,1.0,0.0,0.0,3.657630443572998,3.6576547622680655,8.926741656978265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.56005859375,0.0,1542.4498291015625,1895.4371337890625,0.0,3684.017578125,0.9070382118225098,1.0,0.0,3.0,1.0,0.0
12228300,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583251953125,0.8701015114784241,0.5280020236968994,0.479604959487915,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.8661613464355469,0.5220943689346313,0.4982433915138244,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.75931316614151,0.346783310174942,0.2464627772569656,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.7306915521621704,0.3061063885688782,0.2955344021320343,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6652526855469,0.6256152987480164,0.1899599879980087,0.8828468918800354,284.6592102050781,284.95001220703125,300.67498779296875,288.7444152832031,298.4547119140625,297.20196533203125,284.6498413085937,1.0,0.589216947555542,0.4886087775230407,0.4886087775230407,1.0,1.0,-2.884780168533325,1.0418800115585327,1.842900276184082,0.3861133158206939,0.8964696526527405,0.8964696526527405,0.0,209.4646148681641,214.0,41423.68359375,0.0,2396.22998046875,1.0,280.401123046875,283.13092041015625,291.8185729980469,294.5679016113281,293.1499938964844,293.1499938964844,280.3500061035156,36243.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938650369644165,1.0,0.0,0.0,3.652700901031494,3.652724981307984,8.902695185497578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.00048828125,0.0,1538.000732421875,1895.4371337890625,0.0,3760.166015625,0.9059931635856628,1.0,0.0,3.0,1.0,0.0
12228360,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6054077148437,0.8665375709533691,0.5253537893295288,0.4773279428482055,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6054077148437,0.8640322685241699,0.5220198035240173,0.4982970058917999,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.605712890625,0.7573768496513367,0.3465598821640014,0.2463907748460769,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058654785156,0.7287392616271973,0.3056028187274933,0.2951857447624206,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.6236174702644348,0.1892950683832168,0.8804907202720642,284.6055603027344,284.95001220703125,300.6933288574219,288.7566833496094,298.4544372558594,297.19342041015625,284.6038818359375,1.0,0.5897291302680969,0.4881416857242584,0.4881416857242584,1.0,1.0,-2.878772258758545,1.0385210514068604,1.840251326560974,0.3840515613555908,0.8935876488685608,0.8935876488685608,0.0,211.58453369140625,217.0,41432.85546875,0.0,2395.952392578125,1.0,280.3581237792969,283.0780944824219,291.7981872558594,294.4977722167969,293.1499938964844,293.1499938964844,280.6499938964844,36366.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414063096046448,1.0,0.0,0.0,3.644794464111328,3.6448185443878174,8.864196843205718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.62548828125,0.0,1530.1212158203125,1895.4371337890625,0.0,3785.224365234375,0.9043448567390442,1.0,0.0,3.0,1.0,0.0
12228420,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8616608381271362,0.5224858522415161,0.4742077887058258,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8616210222244263,0.5234829187393188,0.4992938339710235,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.7552082538604736,0.3474531471729278,0.2467933297157287,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.726241946220398,0.305593878030777,0.2949817478656769,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.620779812335968,0.188623234629631,0.8770202994346619,284.7868347167969,284.95001220703125,300.7300109863281,288.7816162109375,298.46441650390625,297.1922607421875,284.7885437011719,1.0,0.59078449010849,0.4872075021266937,0.4872075021266937,1.0,1.0,-2.87227463722229,1.0340893268585205,1.8381853103637693,0.3807898163795471,0.8928581476211548,0.8928581476211548,0.0,214.6513214111328,220.0,40507.52734375,0.0,2399.451171875,1.0,280.6421203613281,283.302734375,291.7266845703125,294.2930603027344,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258031249046326,1.0,0.0,0.0,3.634115695953369,3.6341397762298575,8.812331202534551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.81640625,0.0,1517.522705078125,1895.4371337890625,0.0,3642.61376953125,0.9019200205802916,1.0,0.0,3.0,1.0,0.0
12228480,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8616608381271362,0.5224858522415161,0.4742077887058258,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8616210222244263,0.5234829187393188,0.4992938339710235,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.7552082538604736,0.3474531471729278,0.2467933297157287,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.726241946220398,0.305593878030777,0.2949817478656769,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.620779812335968,0.188623234629631,0.8770202994346619,284.7868347167969,284.95001220703125,300.7300109863281,288.7816162109375,298.46441650390625,297.1922607421875,284.7885437011719,1.0,0.59078449010849,0.4872075021266937,0.4872075021266937,1.0,1.0,-2.87227463722229,1.0340893268585205,1.8381853103637693,0.3807898163795471,0.8928581476211548,0.8928581476211548,0.0,214.6513214111328,220.0,40507.52734375,0.0,2399.451171875,1.0,280.6421203613281,283.302734375,291.7266845703125,294.2930603027344,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258031249046326,1.0,0.0,0.0,3.634115695953369,3.6341397762298575,8.812331202534551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.81640625,0.0,1517.522705078125,1895.4371337890625,0.0,3642.61376953125,0.9019200205802916,1.0,0.0,3.0,1.0,0.0
12228540,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8594846129417419,0.5214250683784485,0.4730232656002044,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8615952730178833,0.5264217257499695,0.5018343329429626,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7553083896636963,0.3496350347995758,0.2481727451086044,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7257303595542908,0.3066610097885132,0.2958346605300903,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6198304295539856,0.1888297200202942,0.8773593306541443,284.99542236328125,284.95001220703125,300.76666259765625,288.8070373535156,298.4839782714844,297.2051696777344,284.9974670410156,1.0,0.5924630165100098,0.486273318529129,0.486273318529129,1.0,1.0,-2.876986026763916,1.0342270135879517,1.8427588939666748,0.3796693980693817,0.8951584100723267,0.8951584100723267,0.0,216.4909210205078,223.0,39710.09765625,0.0,2416.8828125,1.0,280.941650390625,283.5512084960937,291.7410583496094,294.2348327636719,293.1499938964844,293.1499938964844,281.25,36043.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090230464935304,1.0,0.0,0.0,3.631724834442138,3.631748676300049,8.800739124126267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.0439453125,0.0,1513.254638671875,1895.4371337890625,0.0,3487.534912109375,0.9012430906295776,1.0,0.0,3.0,1.0,0.0
12228600,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8594846129417419,0.5214250683784485,0.4730232656002044,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8615952730178833,0.5264217257499695,0.5018343329429626,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7553083896636963,0.3496350347995758,0.2481727451086044,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7257303595542908,0.3066610097885132,0.2958346605300903,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6198304295539856,0.1888297200202942,0.8773593306541443,284.99542236328125,284.95001220703125,300.76666259765625,288.8070373535156,298.4839782714844,297.2051696777344,284.9974670410156,1.0,0.5924630165100098,0.486273318529129,0.486273318529129,1.0,1.0,-2.876986026763916,1.0342270135879517,1.8427588939666748,0.3796693980693817,0.8951584100723267,0.8951584100723267,0.0,216.4909210205078,223.0,39710.09765625,0.0,2416.8828125,1.0,280.941650390625,283.5512084960937,291.7410583496094,294.2348327636719,293.1499938964844,293.1499938964844,281.25,36043.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090230464935304,1.0,0.0,0.0,3.631724834442138,3.631748676300049,8.800739124126267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.0439453125,0.0,1513.254638671875,1895.4371337890625,0.0,3487.534912109375,0.9012430906295776,1.0,0.0,3.0,1.0,0.0
12228660,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.858299195766449,0.5211758017539978,0.4726762473583221,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.8623355031013489,0.5297971963882446,0.5048854947090149,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.7561862468719482,0.3522647023200989,0.2499249130487442,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021484375,0.7259858250617981,0.3082020878791809,0.2971996068954468,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.6197786331176758,0.189540147781372,0.8801761865615845,285.20263671875,284.95001220703125,300.8004150390625,288.830810546875,298.5059509277344,297.22235107421875,285.20526123046875,1.0,0.5946115851402283,0.4855186939239502,0.4855186939239502,1.0,1.0,-2.8873627185821533,1.0369994640350342,1.8503632545471191,0.3799880445003509,0.899977445602417,0.899977445602417,0.0,218.0074615478516,223.0,38998.59765625,0.0,2442.95166015625,1.0,281.2388000488281,283.7958679199219,291.77203369140625,294.2110290527344,293.1499938964844,293.1499938964844,281.25,35790.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959329724311829,1.0,0.0,0.0,3.638397216796875,3.638421058654785,8.833106903693988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.14013671875,0.0,1518.733642578125,1895.4371337890625,0.0,3365.64501953125,0.9025654196739196,1.0,0.0,3.0,1.0,0.0
12228720,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.8582180738449097,0.5211459398269653,0.4726726114749908,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.8624196648597717,0.5300909876823425,0.5051760077476501,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.7562845349311829,0.3524974286556244,0.2500947117805481,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.726028561592102,0.3083424270153045,0.297339528799057,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.6197996735572815,0.1896123588085174,0.8805160522460938,285.2071533203125,284.95001220703125,300.8033447265625,288.8329162597656,298.5078430175781,297.22381591796875,285.20928955078125,1.0,0.5948249697685242,0.4854530692100525,0.4854530692100525,1.0,1.0,-2.888488292694092,1.037330985069275,1.8511574268341064,0.3800628781318664,0.9003096222877502,0.9003096222877502,0.0,218.1416931152344,226.0,39010.84765625,0.0,2445.63916015625,1.0,281.2416381835937,283.79998779296875,291.7810363769531,294.22625732421875,293.1499938964844,293.1499938964844,281.54998779296875,35777.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957377076148987,1.0,0.0,0.0,3.6392626762390137,3.639286518096924,8.837309906084556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.39501953125,0.0,1519.592529296875,1895.4371337890625,0.0,3363.82177734375,0.9027462601661682,1.0,0.0,3.0,1.0,0.0
12228780,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.8572973012924194,0.52142733335495,0.4728344082832336,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.863543689250946,0.5342495441436768,0.5090023875236511,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.7576210498809814,0.3558314740657806,0.2523622214794159,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329528808594,0.7266655564308167,0.3104419112205505,0.2992646992206573,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.6202241778373718,0.1907938718795776,0.8855940699577332,285.433349609375,284.95001220703125,300.8399963378906,288.85919189453125,298.53369140625,297.24517822265625,285.4356994628906,1.0,0.5977801084518433,0.4846328198909759,0.4846328198909759,1.0,1.0,-2.9044203758239746,1.0422254800796509,1.862194895744324,0.3812864422798157,0.9085690975189208,0.9085690975189208,0.0,219.930404663086,229.0,38486.96875,0.0,2483.323486328125,1.0,281.5417175292969,284.0526428222656,291.8223571777344,294.2326354980469,293.1499938964844,293.1499938964844,281.25,35482.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855366706848145,1.0,0.0,0.0,3.657663345336914,3.657687187194824,8.926901386985264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.826171875,0.0,1537.8343505859375,1895.4371337890625,0.0,3268.443115234375,0.9066631197929382,1.0,0.0,3.0,1.0,0.0
12228840,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.8572973012924194,0.52142733335495,0.4728344082832336,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.863543689250946,0.5342495441436768,0.5090023875236511,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.7576210498809814,0.3558314740657806,0.2523622214794159,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329528808594,0.7266655564308167,0.3104419112205505,0.2992646992206573,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.6202241778373718,0.1907938718795776,0.8855940699577332,285.433349609375,284.95001220703125,300.8399963378906,288.85919189453125,298.53369140625,297.24517822265625,285.4356994628906,1.0,0.5977801084518433,0.4846328198909759,0.4846328198909759,1.0,1.0,-2.9044203758239746,1.0422254800796509,1.862194895744324,0.3812864422798157,0.9085690975189208,0.9085690975189208,0.0,219.930404663086,229.0,38486.96875,0.0,2483.323486328125,1.0,281.5417175292969,284.0526428222656,291.8223571777344,294.2326354980469,293.1499938964844,293.1499938964844,281.25,35482.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855366706848145,1.0,0.0,0.0,3.657663345336914,3.657687187194824,8.926901386985264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.826171875,0.0,1537.8343505859375,1895.4371337890625,0.0,3268.443115234375,0.9066631197929382,1.0,0.0,3.0,1.0,0.0
12228900,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.8565095067024231,0.5207800269126892,0.4727649688720703,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.8638112545013428,0.5357961654663086,0.5108359456062317,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.7580490708351135,0.3571055829524994,0.2534722089767456,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.7267838716506958,0.311199814081192,0.3002207577228546,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997436523437,0.6203042268753052,0.1912254989147186,0.8883128762245178,285.294189453125,284.95001220703125,300.8583374023437,288.8724975585937,298.5429077148437,297.2502136230469,285.2859191894531,1.0,0.5993891954421997,0.4842226803302765,0.4842226803302765,1.0,1.0,-2.9122989177703857,1.0446183681488037,1.8676804304122925,0.3819708526134491,0.9095345735549928,0.9095345735549928,0.0,221.11463928222656,229.0,39287.18359375,0.0,2503.56982421875,1.0,281.2983093261719,283.87701416015625,291.9273681640625,294.49029541015625,293.1499938964844,293.1499938964844,281.25,35521.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958622217178345,1.0,0.0,0.0,3.666994333267212,3.667018413543701,8.972506293503102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.779296875,0.0,1548.5635986328125,1895.4371337890625,0.0,3364.984130859375,0.9087178111076356,1.0,0.0,3.0,1.0,0.0
12228960,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.8545490503311157,0.5193734169006348,0.4718222916126251,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.8630247712135315,0.5367328524589539,0.5120030641555786,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.7575170993804932,0.357901930809021,0.254203736782074,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.7260679006576538,0.3115508556365967,0.3007732331752777,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.619633138179779,0.1913547813892364,0.889784038066864,285.2478332519531,284.95001220703125,300.8766784667969,288.8858947753906,298.5472717285156,297.2488098144531,285.2465209960937,1.0,0.6008384823799133,0.4835922718048095,0.4835922718048095,1.0,1.0,-2.915887355804444,1.0448532104492188,1.8710341453552248,0.3814588785171509,0.9110103845596312,0.9110103845596312,0.0,222.93209838867188,232.0,39443.265625,0.0,2519.179931640625,1.0,281.2577819824219,283.82647705078125,291.9476928710937,294.4964599609375,293.1499938964844,293.1499938964844,280.95001220703125,35570.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029037356376648,1.0,0.0,0.0,3.674431324005127,3.674455404281616,9.008937240650994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.33349609375,0.0,1557.2838134765625,1895.4371337890625,0.0,3430.636474609375,0.910444676876068,1.0,0.0,3.0,1.0,0.0
12229020,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8493404388427734,0.5155646800994873,0.4688723087310791,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.860152542591095,0.5376211404800415,0.5133039355278015,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7552517056465149,0.3587349653244018,0.2550781667232513,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7235053181648254,0.3115208446979522,0.3011406660079956,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6171224117279053,0.1909907460212707,0.8898880481719971,285.0478820800781,284.95001220703125,300.913330078125,288.9129638671875,298.54986572265625,297.2373962402344,285.04620361328125,1.0,0.6032085418701172,0.4823314249515533,0.4823314249515533,1.0,1.0,-2.915532112121582,1.0422015190124512,1.8733304738998413,0.37891685962677,0.9106713533401488,0.9106713533401488,0.0,227.20751953125,220.0,40383.578125,0.0,2539.791748046875,1.0,280.9579772949219,283.5812072753906,291.9791259765625,294.60986328125,293.1499938964844,293.1499938964844,280.6499938964844,35757.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197639226913452,1.0,0.0,0.0,3.6841442584991455,3.6841683387756334,9.056627732206834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.72509765625,0.0,1569.655029296875,1895.4371337890625,0.0,3586.979736328125,0.912738025188446,1.0,0.0,3.0,1.0,0.0
12229080,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8493404388427734,0.5155646800994873,0.4688723087310791,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.860152542591095,0.5376211404800415,0.5133039355278015,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7552517056465149,0.3587349653244018,0.2550781667232513,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7235053181648254,0.3115208446979522,0.3011406660079956,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6171224117279053,0.1909907460212707,0.8898880481719971,285.0478820800781,284.95001220703125,300.913330078125,288.9129638671875,298.54986572265625,297.2373962402344,285.04620361328125,1.0,0.6032085418701172,0.4823314249515533,0.4823314249515533,1.0,1.0,-2.915532112121582,1.0422015190124512,1.8733304738998413,0.37891685962677,0.9106713533401488,0.9106713533401488,0.0,227.20751953125,220.0,40383.578125,0.0,2539.791748046875,1.0,280.9579772949219,283.5812072753906,291.9791259765625,294.60986328125,293.1499938964844,293.1499938964844,280.6499938964844,35757.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197639226913452,1.0,0.0,0.0,3.6841442584991455,3.6841683387756334,9.056627732206834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.72509765625,0.0,1569.655029296875,1895.4371337890625,0.0,3586.979736328125,0.912738025188446,1.0,0.0,3.0,1.0,0.0
12229140,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8484140038490295,0.5111038684844971,0.4649486541748047,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.8616754412651062,0.5377200841903687,0.5134850740432739,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.7566838264465332,0.3589884340763092,0.2552854716777801,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.7242137789726257,0.3108679354190826,0.3005818724632263,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.6172283887863159,0.1900502443313598,0.8859079480171204,284.8415832519531,284.95001220703125,300.95001220703125,288.9403991699219,298.5483093261719,297.22052001953125,284.8396911621094,1.0,0.6004750728607178,0.4810705482959747,0.4810705482959747,1.0,1.0,-2.9058358669281006,1.0357555150985718,1.8700803518295288,0.3746451437473297,0.9075339436531068,0.9075339436531068,0.0,225.1241607666016,208.0,41191.58203125,0.0,2511.649169921875,1.0,280.657958984375,283.33306884765625,291.9867858886719,294.6730041503906,293.1499938964844,293.1499938964844,280.3500061035156,35998.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931830108165741,1.0,0.0,0.0,3.684958934783936,3.684983253479004,9.060633487933956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.4990234375,0.0,1572.400146484375,1895.4371337890625,0.0,3697.90478515625,0.9130788445472716,1.0,0.0,3.0,1.0,0.0
12229200,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8484140038490295,0.5111038684844971,0.4649486541748047,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.8616754412651062,0.5377200841903687,0.5134850740432739,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.7566838264465332,0.3589884340763092,0.2552854716777801,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.7242137789726257,0.3108679354190826,0.3005818724632263,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.6172283887863159,0.1900502443313598,0.8859079480171204,284.8415832519531,284.95001220703125,300.95001220703125,288.9403991699219,298.5483093261719,297.22052001953125,284.8396911621094,1.0,0.6004750728607178,0.4810705482959747,0.4810705482959747,1.0,1.0,-2.9058358669281006,1.0357555150985718,1.8700803518295288,0.3746451437473297,0.9075339436531068,0.9075339436531068,0.0,225.1241607666016,208.0,41191.58203125,0.0,2511.649169921875,1.0,280.657958984375,283.33306884765625,291.9867858886719,294.6730041503906,293.1499938964844,293.1499938964844,280.3500061035156,35998.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931830108165741,1.0,0.0,0.0,3.684958934783936,3.684983253479004,9.060633487933956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.4990234375,0.0,1572.400146484375,1895.4371337890625,0.0,3697.90478515625,0.9130788445472716,1.0,0.0,3.0,1.0,0.0
