time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229260,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650085449219,0.8561715483665466,0.5103888511657715,0.4632320404052734,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649780273437,0.872285008430481,0.5416385531425476,0.5159788131713867,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650085449219,0.7667138576507568,0.3632710576057434,0.2573544085025787,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650390625,0.7328559756278992,0.3143304288387298,0.3025795221328735,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.625542938709259,0.1934976577758789,0.894929826259613,284.6650085449219,284.95001220703125,300.9824523925781,288.9682312011719,298.5732421875,297.24285888671875,284.6650390625,1.0,0.596754252910614,0.4802274107933044,0.4802274107933044,1.0,1.0,-2.9224681854248047,1.0408143997192385,1.8816537857055664,0.3755419552326202,0.9021753072738647,0.9021753072738647,0.0,215.2411499023437,196.0,42352.6953125,0.0,2493.000244140625,1.0,280.3580017089844,283.1128845214844,292.0021667480469,294.74725341796875,293.1499938964844,293.1499938964844,280.04998779296875,36252.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409786462783812,1.0,0.0,0.0,3.676080226898194,3.6761045455932617,9.01702435385232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.17529296875,0.0,1564.2808837890625,1895.4371337890625,0.0,3781.339599609375,0.9112679362297058,1.0,0.0,3.0,1.0,0.0
12229320,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650085449219,0.8561715483665466,0.5103888511657715,0.4632320404052734,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649780273437,0.872285008430481,0.5416385531425476,0.5159788131713867,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650085449219,0.7667138576507568,0.3632710576057434,0.2573544085025787,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650390625,0.7328559756278992,0.3143304288387298,0.3025795221328735,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.625542938709259,0.1934976577758789,0.894929826259613,284.6650085449219,284.95001220703125,300.9824523925781,288.9682312011719,298.5732421875,297.24285888671875,284.6650390625,1.0,0.596754252910614,0.4802274107933044,0.4802274107933044,1.0,1.0,-2.9224681854248047,1.0408143997192385,1.8816537857055664,0.3755419552326202,0.9021753072738647,0.9021753072738647,0.0,215.2411499023437,196.0,42352.6953125,0.0,2493.000244140625,1.0,280.3580017089844,283.1128845214844,292.0021667480469,294.74725341796875,293.1499938964844,293.1499938964844,280.04998779296875,36252.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409786462783812,1.0,0.0,0.0,3.676080226898194,3.6761045455932617,9.01702435385232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.17529296875,0.0,1564.2808837890625,1895.4371337890625,0.0,3781.339599609375,0.9112679362297058,1.0,0.0,3.0,1.0,0.0
12229380,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5007019042969,0.8642249703407288,0.5077322721481323,0.4607966244220733,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50067138671875,0.8833326697349548,0.5435523390769958,0.5177410244941711,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50079345703125,0.7770980596542358,0.3656398952007293,0.2589638233184814,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5008544921875,0.7416386008262634,0.3158757090568542,0.3040039837360382,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5011901855469,0.6337792277336121,0.1951568871736526,0.9021998047828674,284.500732421875,284.95001220703125,301.0068054199219,288.9964904785156,298.5815734863281,297.2445983886719,284.5002136230469,1.0,0.59227454662323,0.4793842732906341,0.4793842732906341,1.0,1.0,-2.9340591430664062,1.0437837839126587,1.890275359153748,0.3760703802108764,0.894795835018158,0.894795835018158,0.0,205.2831115722656,184.0,43553.3984375,0.0,2464.440673828125,1.0,280.05810546875,282.905517578125,292.0328369140625,294.8522033691406,293.1499938964844,293.1499938964844,280.3500061035156,36507.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950825333595276,1.0,0.0,0.0,3.6578927040100098,3.657916784286499,8.928021202336822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.505859375,0.0,1545.77392578125,1895.4371337890625,0.0,3870.394287109375,0.9073727130889891,1.0,0.0,3.0,1.0,0.0
12229440,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5007019042969,0.8642249703407288,0.5077322721481323,0.4607966244220733,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50067138671875,0.8833326697349548,0.5435523390769958,0.5177410244941711,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50079345703125,0.7770980596542358,0.3656398952007293,0.2589638233184814,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5008544921875,0.7416386008262634,0.3158757090568542,0.3040039837360382,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5011901855469,0.6337792277336121,0.1951568871736526,0.9021998047828674,284.500732421875,284.95001220703125,301.0068054199219,288.9964904785156,298.5815734863281,297.2445983886719,284.5002136230469,1.0,0.59227454662323,0.4793842732906341,0.4793842732906341,1.0,1.0,-2.9340591430664062,1.0437837839126587,1.890275359153748,0.3760703802108764,0.894795835018158,0.894795835018158,0.0,205.2831115722656,184.0,43553.3984375,0.0,2464.440673828125,1.0,280.05810546875,282.905517578125,292.0328369140625,294.8522033691406,293.1499938964844,293.1499938964844,280.3500061035156,36507.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950825333595276,1.0,0.0,0.0,3.6578927040100098,3.657916784286499,8.928021202336822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.505859375,0.0,1545.77392578125,1895.4371337890625,0.0,3870.394287109375,0.9073727130889891,1.0,0.0,3.0,1.0,0.0
12229500,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360168457031,0.8684399127960205,0.5068953037261963,0.4595028758049011,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.8889830708503723,0.5447044372558594,0.5183840990066528,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6345520019531,0.7823524475097656,0.3669328093528747,0.259581446647644,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.746006965637207,0.31660196185112,0.3043844699859619,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.637671172618866,0.195795863866806,0.903991997241974,284.6353759765625,284.95001220703125,301.0160827636719,289.0107727050781,298.5852355957031,297.2464904785156,284.6443176269531,1.0,0.5896382927894592,0.4789627194404602,0.4789627194404602,1.0,1.0,-2.9366283416748047,1.043971061706543,1.892657160758972,0.3756332993507385,0.8939831256866455,0.8939831256866455,0.0,200.2708282470703,184.0,42687.3359375,0.0,2444.033447265625,1.0,280.3014221191406,283.0786437988281,291.9691162109375,294.640869140625,293.1499938964844,293.1499938964844,280.3500061035156,36464.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425838589668274,1.0,0.0,0.0,3.6488614082336426,3.648885488510132,8.883989721653052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.09130859375,0.0,1535.37451171875,1895.4371337890625,0.0,3795.912841796875,0.905383050441742,1.0,0.0,3.0,1.0,0.0
12229560,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.8740158081054688,0.506655216217041,0.4588801860809326,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927795410156,0.89588463306427,0.5463046431541443,0.5194975733757019,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.7887485027313232,0.3685819208621979,0.260465145111084,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.7513493299484253,0.3175775408744812,0.3049867153167724,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.6423328518867493,0.1965662688016891,0.9061465859413148,284.69256591796875,284.95001220703125,301.0235290527344,289.025146484375,298.5904846191406,297.2524108886719,284.6948547363281,1.0,0.5869703888893127,0.4783551394939422,0.4783551394939422,1.0,1.0,-2.941590070724488,1.0447676181793213,1.8968223333358765,0.3752552568912506,0.8928818702697754,0.8928818702697754,0.0,194.69436645507807,172.0,42637.55859375,0.0,2425.099853515625,1.0,280.3422546386719,283.13623046875,291.9778137207031,294.672607421875,293.1499938964844,293.1499938964844,280.6499938964844,36403.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371278285980223,1.0,0.0,0.0,3.6419498920440674,3.6419739723205566,8.850366270962695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.2275390625,0.0,1527.2459716796875,1895.4371337890625,0.0,3746.29638671875,0.9037705063819884,1.0,0.0,3.0,1.0,0.0
12229620,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8879747986793518,0.5070487260818481,0.4585101306438446,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9128881096839904,0.5502690672874451,0.5224812626838684,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8039986491203308,0.3725141584873199,0.2626845240592956,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7644208669662476,0.3200207352638244,0.306634247303009,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6537172198295593,0.1984252035617828,0.911616325378418,284.9097595214844,284.95001220703125,301.0331115722656,289.05401611328125,298.6029968261719,297.2699279785156,284.9122314453125,1.0,0.5816907286643982,0.477139949798584,0.477139949798584,1.0,1.0,-2.9559481143951416,1.0480722188949585,1.907875895500183,0.3752687275409698,0.8940929770469666,0.8940929770469666,0.0,182.7291717529297,160.0,41875.015625,0.0,2390.939453125,1.0,280.64166259765625,283.3910827636719,291.9969177246094,294.6233215332031,293.1499938964844,293.1499938964844,280.95001220703125,36179.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222862720489502,1.0,0.0,0.0,3.634429693222046,3.634453535079956,8.813853469291644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.53857421875,0.0,1517.254638671875,1895.4371337890625,0.0,3610.24267578125,0.9019445776939392,1.0,0.0,3.0,1.0,0.0
12229680,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8879747986793518,0.5070487260818481,0.4585101306438446,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9128881096839904,0.5502690672874451,0.5224812626838684,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8039986491203308,0.3725141584873199,0.2626845240592956,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7644208669662476,0.3200207352638244,0.306634247303009,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6537172198295593,0.1984252035617828,0.911616325378418,284.9097595214844,284.95001220703125,301.0331115722656,289.05401611328125,298.6029968261719,297.2699279785156,284.9122314453125,1.0,0.5816907286643982,0.477139949798584,0.477139949798584,1.0,1.0,-2.9559481143951416,1.0480722188949585,1.907875895500183,0.3752687275409698,0.8940929770469666,0.8940929770469666,0.0,182.7291717529297,160.0,41875.015625,0.0,2390.939453125,1.0,280.64166259765625,283.3910827636719,291.9969177246094,294.6233215332031,293.1499938964844,293.1499938964844,280.95001220703125,36179.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222862720489502,1.0,0.0,0.0,3.634429693222046,3.634453535079956,8.813853469291644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.53857421875,0.0,1517.254638671875,1895.4371337890625,0.0,3610.24267578125,0.9019445776939392,1.0,0.0,3.0,1.0,0.0
12229740,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.9053099155426024,0.5081102252006531,0.458831250667572,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.9351962208747864,0.5548689365386963,0.5261390209197998,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.8213056921958923,0.3770106732845306,0.2653341293334961,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.7806693315505981,0.322941243648529,0.3087590634822845,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.668054461479187,0.2006524205207824,0.918720841407776,285.1300048828125,284.95001220703125,301.0360412597656,289.0830078125,298.615966796875,297.2914428710937,285.1324157714844,1.0,0.5766752362251282,0.4759247601032257,0.4759247601032257,1.0,1.0,-2.975005626678467,1.0532243251800537,1.921781301498413,0.3761282861232757,0.898278534412384,0.898278534412384,0.0,170.23548889160156,148.0,41233.47265625,0.0,2362.195556640625,1.0,280.941650390625,283.6469421386719,292.03875732421875,294.6207580566406,293.1499938964844,293.1499938964844,281.25,35902.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910615861415863,1.0,0.0,0.0,3.637270927429199,3.637294769287109,8.827640272102144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.18896484375,0.0,1518.3231201171875,1895.4371337890625,0.0,3502.318359375,0.9023906588554382,1.0,0.0,3.0,1.0,0.0
12229800,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.9053099155426024,0.5081102252006531,0.458831250667572,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.9351962208747864,0.5548689365386963,0.5261390209197998,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.8213056921958923,0.3770106732845306,0.2653341293334961,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.7806693315505981,0.322941243648529,0.3087590634822845,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.668054461479187,0.2006524205207824,0.918720841407776,285.1300048828125,284.95001220703125,301.0360412597656,289.0830078125,298.615966796875,297.2914428710937,285.1324157714844,1.0,0.5766752362251282,0.4759247601032257,0.4759247601032257,1.0,1.0,-2.975005626678467,1.0532243251800537,1.921781301498413,0.3761282861232757,0.898278534412384,0.898278534412384,0.0,170.23548889160156,148.0,41233.47265625,0.0,2362.195556640625,1.0,280.941650390625,283.6469421386719,292.03875732421875,294.6207580566406,293.1499938964844,293.1499938964844,281.25,35902.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910615861415863,1.0,0.0,0.0,3.637270927429199,3.637294769287109,8.827640272102144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.18896484375,0.0,1518.3231201171875,1895.4371337890625,0.0,3502.318359375,0.9023906588554382,1.0,0.0,3.0,1.0,0.0
12229860,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.9280002117156982,0.5095800161361694,0.4595453143119812,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.9602736234664916,0.5598439574241638,0.5301827788352966,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.8406731486320496,0.3818744421005249,0.2682563364505768,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8000739216804504,0.326175183057785,0.3111995160579681,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.6854804158210754,0.2031461745500564,0.9270707368850708,285.3472595214844,284.95001220703125,301.03277587890625,289.11199951171875,298.6276550292969,297.3143310546875,285.3495788574219,1.0,0.5719788670539856,0.4746463000774383,0.4746463000774383,1.0,1.0,-2.9972054958343506,1.0594596862792969,1.9377458095550537,0.3774031400680542,0.9053432941436768,0.9053432941436768,0.0,157.59947204589844,136.0,40637.1640625,0.0,2337.95263671875,1.0,281.24169921875,283.8979797363281,292.07958984375,294.6253967285156,293.1499938964844,293.1499938964844,280.95001220703125,35607.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901458740234375,1.0,0.0,0.0,3.6511306762695312,3.6511545181274414,8.895042356016347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.89599609375,0.0,1531.489013671875,1895.4371337890625,0.0,3417.177978515625,0.90528666973114,1.0,0.0,3.0,1.0,0.0
12229920,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.9280002117156982,0.5095800161361694,0.4595453143119812,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.9602736234664916,0.5598439574241638,0.5301827788352966,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.8406731486320496,0.3818744421005249,0.2682563364505768,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8000739216804504,0.326175183057785,0.3111995160579681,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.6854804158210754,0.2031461745500564,0.9270707368850708,285.3472595214844,284.95001220703125,301.03277587890625,289.11199951171875,298.6276550292969,297.3143310546875,285.3495788574219,1.0,0.5719788670539856,0.4746463000774383,0.4746463000774383,1.0,1.0,-2.9972054958343506,1.0594596862792969,1.9377458095550537,0.3774031400680542,0.9053432941436768,0.9053432941436768,0.0,157.59947204589844,136.0,40637.1640625,0.0,2337.95263671875,1.0,281.24169921875,283.8979797363281,292.07958984375,294.6253967285156,293.1499938964844,293.1499938964844,280.95001220703125,35607.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901458740234375,1.0,0.0,0.0,3.6511306762695312,3.6511545181274414,8.895042356016347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.89599609375,0.0,1531.489013671875,1895.4371337890625,0.0,3417.177978515625,0.90528666973114,1.0,0.0,3.0,1.0,0.0
12229980,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.9512871503829956,0.5088602900505066,0.4591059684753418,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.9826080203056335,0.5631104707717896,0.5333254933357239,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8612759709358215,0.3854291141033172,0.270694762468338,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.8193603754043579,0.3283783793449402,0.3131526410579681,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.7036272287368774,0.2049526572227478,0.9340959787368774,285.1840515136719,284.95001220703125,301.0238037109375,289.140869140625,298.6254577636719,297.31951904296875,285.1830749511719,1.0,0.567189633846283,0.473367840051651,0.473367840051651,1.0,1.0,-3.0141937732696533,1.0635380744934082,1.950655579566956,0.3779001832008362,0.9071351289749146,0.9071351289749146,0.0,146.0078887939453,139.0,41766.0,0.0,2309.2041015625,1.0,280.957763671875,283.68487548828125,292.2014465332031,294.89312744140625,293.1499938964844,293.1499938964844,280.6499938964844,35673.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183273315429688,1.0,0.0,0.0,3.664020299911499,3.664044380187988,8.957957788879867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.0439453125,0.0,1546.3714599609375,1895.4371337890625,0.0,3573.714111328125,0.9081857204437256,1.0,0.0,3.0,1.0,0.0
12230040,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.9512871503829956,0.5088602900505066,0.4591059684753418,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.9826080203056335,0.5631104707717896,0.5333254933357239,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8612759709358215,0.3854291141033172,0.270694762468338,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.8193603754043579,0.3283783793449402,0.3131526410579681,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.7036272287368774,0.2049526572227478,0.9340959787368774,285.1840515136719,284.95001220703125,301.0238037109375,289.140869140625,298.6254577636719,297.31951904296875,285.1830749511719,1.0,0.567189633846283,0.473367840051651,0.473367840051651,1.0,1.0,-3.0141937732696533,1.0635380744934082,1.950655579566956,0.3779001832008362,0.9071351289749146,0.9071351289749146,0.0,146.0078887939453,139.0,41766.0,0.0,2309.2041015625,1.0,280.957763671875,283.68487548828125,292.2014465332031,294.89312744140625,293.1499938964844,293.1499938964844,280.6499938964844,35673.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183273315429688,1.0,0.0,0.0,3.664020299911499,3.664044380187988,8.957957788879867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.0439453125,0.0,1546.3714599609375,1895.4371337890625,0.0,3573.714111328125,0.9081857204437256,1.0,0.0,3.0,1.0,0.0
12230100,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9567277431488036,0.5077706575393677,0.4582529664039612,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9880180954933168,0.564062237739563,0.5343232154846191,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8673057556152344,0.3866773247718811,0.2716035544872284,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.824402391910553,0.3290009200572967,0.3137787282466888,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7086374759674072,0.2054716050624847,0.9364646673202516,285.0414428710937,284.95001220703125,301.017333984375,289.1551818847656,298.61932373046875,297.31573486328125,285.0331726074219,1.0,0.5663825869560242,0.4727286100387573,0.4727286100387573,1.0,1.0,-3.019063234329224,1.0641210079193115,1.9549423456192017,0.3774476647377014,0.9063663482666016,0.9063663482666016,0.0,143.185791015625,139.0,42660.16015625,0.0,2303.47607421875,1.0,280.7007751464844,283.4991149902344,292.2478332519531,295.0617980957031,293.1499938964844,293.1499938964844,280.6499938964844,35767.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293437004089355,1.0,0.0,0.0,3.668237209320069,3.6682612895965576,8.978589107755397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.79833984375,0.0,1551.8072509765625,1895.4371337890625,0.0,3675.123779296875,0.9091542363166808,1.0,0.0,3.0,1.0,0.0
12230160,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.95848947763443,0.5063730478286743,0.4570260047912597,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9904277324676514,0.5646801590919495,0.5349524617195129,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8703534007072449,0.3876651227474212,0.2723091840744018,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8267331123352051,0.3293622434139251,0.3141581416130066,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7109424471855164,0.2057557702064514,0.9379233717918396,284.9931640625,284.95001220703125,301.0096130371094,289.16943359375,298.61053466796875,297.30889892578125,284.991943359375,1.0,0.5660112500190735,0.4720275104045868,0.4720275104045868,1.0,1.0,-3.021406412124634,1.063565731048584,1.95784080028534,0.3764342069625854,0.9061247706413268,0.9061247706413268,0.0,141.968994140625,142.0,42786.83984375,0.0,2301.4423828125,1.0,280.6579895019531,283.4471435546875,292.2336120605469,295.01153564453125,293.1499938964844,293.1499938964844,280.3500061035156,35850.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346253275871276,1.0,0.0,0.0,3.670238733291626,3.6702628135681152,8.988390050035377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.1513671875,0.0,1554.6741943359375,1895.4371337890625,0.0,3723.462890625,0.90968918800354,1.0,0.0,3.0,1.0,0.0
12230220,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.9566864967346193,0.5031906962394714,0.4543041586875915,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.9910037517547609,0.5653895735740662,0.5357778668403625,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8718193173408508,0.3892461359500885,0.2734951674938202,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8272243738174438,0.3296355605125427,0.3145524263381958,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.7114062309265137,0.2058755606412887,0.9391117691993712,284.8076477050781,284.95001220703125,300.9906921386719,289.1976318359375,298.5893859863281,297.29205322265625,284.80645751953125,1.0,0.5661717057228088,0.4706252515316009,0.4706252515316009,1.0,1.0,-3.022459983825684,1.0609798431396484,1.9614801406860352,0.3737064898014068,0.9026751518249512,0.9026751518249512,0.0,141.90599060058594,145.0,43867.45703125,0.0,2303.033203125,1.0,280.35809326171875,283.218994140625,292.2460327148437,295.0926513671875,293.1499938964844,293.1499938964844,280.04998779296875,36071.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468854069709778,1.0,0.0,0.0,3.668208599090576,3.6682326793670654,8.978449272944999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.7490234375,0.0,1554.0621337890625,1895.4371337890625,0.0,3834.860595703125,0.9093822240829468,1.0,0.0,3.0,1.0,0.0
12230280,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.9566864967346193,0.5031906962394714,0.4543041586875915,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.9910037517547609,0.5653895735740662,0.5357778668403625,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8718193173408508,0.3892461359500885,0.2734951674938202,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8272243738174438,0.3296355605125427,0.3145524263381958,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.7114062309265137,0.2058755606412887,0.9391117691993712,284.8076477050781,284.95001220703125,300.9906921386719,289.1976318359375,298.5893859863281,297.29205322265625,284.80645751953125,1.0,0.5661717057228088,0.4706252515316009,0.4706252515316009,1.0,1.0,-3.022459983825684,1.0609798431396484,1.9614801406860352,0.3737064898014068,0.9026751518249512,0.9026751518249512,0.0,141.90599060058594,145.0,43867.45703125,0.0,2303.033203125,1.0,280.35809326171875,283.218994140625,292.2460327148437,295.0926513671875,293.1499938964844,293.1499938964844,280.04998779296875,36071.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468854069709778,1.0,0.0,0.0,3.668208599090576,3.6682326793670654,8.978449272944999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.7490234375,0.0,1554.0621337890625,1895.4371337890625,0.0,3834.860595703125,0.9093822240829468,1.0,0.0,3.0,1.0,0.0
12230340,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.623291015625,0.9505757093429564,0.4996684789657593,0.4513059556484222,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62322998046875,0.9882546067237854,0.5656008720397949,0.5361566543579102,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234436035156,0.8696032762527466,0.3904734253883362,0.2744562327861786,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8243997693061829,0.3294873535633087,0.3145758509635925,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241149902344,0.7085432410240173,0.2055628895759582,0.9384958744049072,284.62335205078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5650634765625,297.2729797363281,284.6221923828125,1.0,0.5668904185295105,0.4692229926586151,0.4692229926586151,1.0,1.0,-3.0197577476501465,1.056888461112976,1.9628691673278809,0.3702926635742187,0.8967829346656799,0.8967829346656799,0.0,143.6525115966797,148.0,44897.0859375,0.0,2307.167236328125,1.0,280.0581359863281,282.9950256347656,292.26287841796875,295.1730651855469,293.1499938964844,293.1499938964844,280.3500061035156,36326.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568840861320496,1.0,0.0,0.0,3.6567790508270255,3.656803131103516,8.922585834625352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.970703125,0.0,1543.1689453125,1895.4371337890625,0.0,3924.76220703125,0.9069973230361938,1.0,0.0,3.0,1.0,0.0
12230400,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.623291015625,0.9505757093429564,0.4996684789657593,0.4513059556484222,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62322998046875,0.9882546067237854,0.5656008720397949,0.5361566543579102,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234436035156,0.8696032762527466,0.3904734253883362,0.2744562327861786,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8243997693061829,0.3294873535633087,0.3145758509635925,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241149902344,0.7085432410240173,0.2055628895759582,0.9384958744049072,284.62335205078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5650634765625,297.2729797363281,284.6221923828125,1.0,0.5668904185295105,0.4692229926586151,0.4692229926586151,1.0,1.0,-3.0197577476501465,1.056888461112976,1.9628691673278809,0.3702926635742187,0.8967829346656799,0.8967829346656799,0.0,143.6525115966797,148.0,44897.0859375,0.0,2307.167236328125,1.0,280.0581359863281,282.9950256347656,292.26287841796875,295.1730651855469,293.1499938964844,293.1499938964844,280.3500061035156,36326.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568840861320496,1.0,0.0,0.0,3.6567790508270255,3.656803131103516,8.922585834625352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.970703125,0.0,1543.1689453125,1895.4371337890625,0.0,3924.76220703125,0.9069973230361938,1.0,0.0,3.0,1.0,0.0
12230460,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.9459424018859864,0.4982354938983917,0.4494613409042358,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.986388623714447,0.5673534870147705,0.537333607673645,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.8685281872749329,0.3930059969425201,0.275934100151062,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.8224436044692993,0.3302581906318664,0.3150270581245422,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.7063730955123901,0.2058083415031433,0.9387970566749572,284.801025390625,284.95001220703125,300.9405517578125,289.2522888183594,298.551025390625,297.2695617675781,284.8028564453125,1.0,0.568162202835083,0.4682352840900421,0.4682352840900421,1.0,1.0,-3.0216224193573,1.0554789304733276,1.9661436080932613,0.3683492243289947,0.8962158560752869,0.8962158560752869,0.0,145.26336669921875,151.0,43875.62109375,0.0,2318.86279296875,1.0,280.3421936035156,283.2135925292969,292.2032165527344,294.9786376953125,293.1499938964844,293.1499938964844,280.6499938964844,36230.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427721500396729,1.0,0.0,0.0,3.64736270904541,3.6473867893218994,8.876693300408078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.27490234375,0.0,1531.958740234375,1895.4371337890625,0.0,3797.620849609375,0.904857873916626,1.0,0.0,3.0,1.0,0.0
12230520,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.9459424018859864,0.4982354938983917,0.4494613409042358,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.986388623714447,0.5673534870147705,0.537333607673645,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.8685281872749329,0.3930059969425201,0.275934100151062,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.8224436044692993,0.3302581906318664,0.3150270581245422,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.7063730955123901,0.2058083415031433,0.9387970566749572,284.801025390625,284.95001220703125,300.9405517578125,289.2522888183594,298.551025390625,297.2695617675781,284.8028564453125,1.0,0.568162202835083,0.4682352840900421,0.4682352840900421,1.0,1.0,-3.0216224193573,1.0554789304733276,1.9661436080932613,0.3683492243289947,0.8962158560752869,0.8962158560752869,0.0,145.26336669921875,151.0,43875.62109375,0.0,2318.86279296875,1.0,280.3421936035156,283.2135925292969,292.2032165527344,294.9786376953125,293.1499938964844,293.1499938964844,280.6499938964844,36230.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427721500396729,1.0,0.0,0.0,3.64736270904541,3.6473867893218994,8.876693300408078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.27490234375,0.0,1531.958740234375,1895.4371337890625,0.0,3797.620849609375,0.904857873916626,1.0,0.0,3.0,1.0,0.0
12230580,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.94501793384552,0.4984370470046997,0.4493812620639801,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9871385097503662,0.5706140995025635,0.5401180386543274,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8704234957695007,0.3968121707439422,0.278407484292984,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8230733275413513,0.3321098387241363,0.3165680766105652,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7068643569946289,0.206911414861679,0.9429394006729126,285.0037841796875,284.95001220703125,300.9102783203125,289.27850341796875,298.5458374023437,297.280517578125,285.00592041015625,1.0,0.5704897046089172,0.4672475755214691,0.4672475755214691,1.0,1.0,-3.0346696376800537,1.058504343032837,1.9761652946472168,0.3684148788452148,0.8985820412635803,0.8985820412635803,0.0,146.1951446533203,154.0,42962.94921875,0.0,2347.424560546875,1.0,280.6417236328125,283.4542541503906,292.2186584472656,294.9169616699219,293.1499938964844,293.1499938964844,280.95001220703125,36023.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274566769599916,1.0,0.0,0.0,3.6457595825195312,3.645783662796021,8.868891541169432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.0673828125,0.0,1528.6324462890625,1895.4371337890625,0.0,3657.807373046875,0.9043658375740052,1.0,0.0,3.0,1.0,0.0
12230640,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.94501793384552,0.4984370470046997,0.4493812620639801,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9871385097503662,0.5706140995025635,0.5401180386543274,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8704234957695007,0.3968121707439422,0.278407484292984,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8230733275413513,0.3321098387241363,0.3165680766105652,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7068643569946289,0.206911414861679,0.9429394006729126,285.0037841796875,284.95001220703125,300.9102783203125,289.27850341796875,298.5458374023437,297.280517578125,285.00592041015625,1.0,0.5704897046089172,0.4672475755214691,0.4672475755214691,1.0,1.0,-3.0346696376800537,1.058504343032837,1.9761652946472168,0.3684148788452148,0.8985820412635803,0.8985820412635803,0.0,146.1951446533203,154.0,42962.94921875,0.0,2347.424560546875,1.0,280.6417236328125,283.4542541503906,292.2186584472656,294.9169616699219,293.1499938964844,293.1499938964844,280.95001220703125,36023.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274566769599916,1.0,0.0,0.0,3.6457595825195312,3.645783662796021,8.868891541169432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.0673828125,0.0,1528.6324462890625,1895.4371337890625,0.0,3657.807373046875,0.9043658375740052,1.0,0.0,3.0,1.0,0.0
12230700,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.944784939289093,0.4988076686859131,0.4495949149131775,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.9876745343208312,0.5725260376930237,0.5417977571487427,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.8715867400169373,0.3989667892456054,0.27983158826828,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.8235994577407837,0.3332680761814117,0.3175770044326782,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7073987126350403,0.2076750844717025,0.9460392594337464,285.154296875,284.95001220703125,300.8940734863281,289.2912902832031,298.54449462890625,297.2882995605469,285.1634826660156,1.0,0.5720099210739136,0.4667537212371826,0.4667537212371826,1.0,1.0,-3.0435938835144043,1.0609532594680786,1.9826406240463257,0.3688738644123077,0.9014008045196532,0.9014008045196532,0.0,146.74530029296875,154.0,42175.0234375,0.0,2366.630126953125,1.0,280.89862060546875,283.6417541503906,292.2120056152344,294.8078918457031,293.1499938964844,293.1499938964844,280.95001220703125,35885.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185487627983092,1.0,0.0,0.0,3.6483023166656494,3.648326396942138,8.881267490323808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.705078125,0.0,1530.4228515625,1895.4371337890625,0.0,3575.75927734375,0.9048762321472168,1.0,0.0,3.0,1.0,0.0
12230760,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.9449515342712402,0.4993579387664795,0.4500719904899597,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.9884718656539916,0.5746141672134399,0.5437246561050415,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.8730722069740295,0.4012822806835174,0.2814161479473114,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132873535156,0.824408233165741,0.3345718681812286,0.3187688887119293,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.7082535624504089,0.2085726261138916,0.949864149093628,285.2136535644531,284.95001220703125,300.8772277832031,289.3038330078125,298.54376220703125,297.297607421875,285.2158508300781,1.0,0.5737693309783936,0.4661474525928497,0.4661474525928497,1.0,1.0,-3.054417133331299,1.0639115571975708,1.9905054569244385,0.3694200813770294,0.9038006067276,0.9038006067276,0.0,147.27951049804688,157.0,42222.8203125,0.0,2389.36328125,1.0,280.9416809082031,283.6997375488281,292.2559814453125,294.9025573730469,293.1499938964844,293.1499938964844,280.6499938964844,35766.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150619506835938,1.0,0.0,0.0,3.653694868087769,3.653718709945679,8.907541086955462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.5439453125,0.0,1535.5352783203125,1895.4371337890625,0.0,3543.51904296875,0.9059675931930542,1.0,0.0,3.0,1.0,0.0
12230820,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9409939050674438,0.4983124136924743,0.4498197436332702,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9870684146881104,0.5770622491836548,0.546626627445221,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8727259635925293,0.4045612812042236,0.2840559184551239,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8232300877571106,0.3361507654190063,0.3206612467765808,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.7073419094085693,0.2097135484218597,0.9563849568367004,285.0570983886719,284.95001220703125,300.841796875,289.32818603515625,298.5301513671875,297.29913330078125,285.0563049316406,1.0,0.5773921012878418,0.4649349153041839,0.4649349153041839,1.0,1.0,-3.0709033012390137,1.0677101612091064,2.0031931400299072,0.3697659373283386,0.9039337635040284,0.9039337635040284,0.0,149.79298400878906,160.0,43425.29296875,0.0,2433.162353515625,1.0,280.65777587890625,283.4956970214844,292.3777770996094,295.1712646484375,293.1499938964844,293.1499938964844,280.3500061035156,35845.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295548796653748,1.0,0.0,0.0,3.6601450443267822,3.660169124603272,8.939019267018011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.22607421875,0.0,1543.32470703125,1895.4371337890625,0.0,3677.060302734375,0.9074360132217408,1.0,0.0,3.0,1.0,0.0
12230880,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9409939050674438,0.4983124136924743,0.4498197436332702,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9870684146881104,0.5770622491836548,0.546626627445221,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8727259635925293,0.4045612812042236,0.2840559184551239,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8232300877571106,0.3361507654190063,0.3206612467765808,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.7073419094085693,0.2097135484218597,0.9563849568367004,285.0570983886719,284.95001220703125,300.841796875,289.32818603515625,298.5301513671875,297.29913330078125,285.0563049316406,1.0,0.5773921012878418,0.4649349153041839,0.4649349153041839,1.0,1.0,-3.0709033012390137,1.0677101612091064,2.0031931400299072,0.3697659373283386,0.9039337635040284,0.9039337635040284,0.0,149.79298400878906,160.0,43425.29296875,0.0,2433.162353515625,1.0,280.65777587890625,283.4956970214844,292.3777770996094,295.1712646484375,293.1499938964844,293.1499938964844,280.3500061035156,35845.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295548796653748,1.0,0.0,0.0,3.6601450443267822,3.660169124603272,8.939019267018011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.22607421875,0.0,1543.32470703125,1895.4371337890625,0.0,3677.060302734375,0.9074360132217408,1.0,0.0,3.0,1.0,0.0
12230940,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9318702816963196,0.4956848323345184,0.4478811919689178,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9818589091300964,0.577934980392456,0.547892689704895,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8683663010597229,0.406642884016037,0.2857767045497894,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.818505048751831,0.336626797914505,0.3214811086654663,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7028694748878479,0.2099848836660385,0.9591972231864928,284.8785400390625,284.95001220703125,300.8045349121094,289.3514404296875,298.5061340332031,297.28643798828125,284.87744140625,1.0,0.5804511308670044,0.4637224078178406,0.4637224078178406,1.0,1.0,-3.0765392780303955,1.0672160387039185,2.0093233585357666,0.3681825995445251,0.9014919400215148,0.9014919400215148,0.0,153.81466674804688,163.0,44599.0390625,0.0,2464.839111328125,1.0,280.358154296875,283.2731628417969,292.4129333496094,295.3019714355469,293.1499938964844,293.1499938964844,280.04998779296875,36020.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452581405639648,1.0,0.0,0.0,3.659978151321411,3.660002231597901,8.938204132391547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.6025390625,0.0,1544.4552001953125,1895.4371337890625,0.0,3820.144775390625,0.9075103998184204,1.0,0.0,3.0,1.0,0.0
12231000,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9318702816963196,0.4956848323345184,0.4478811919689178,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9818589091300964,0.577934980392456,0.547892689704895,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8683663010597229,0.406642884016037,0.2857767045497894,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.818505048751831,0.336626797914505,0.3214811086654663,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7028694748878479,0.2099848836660385,0.9591972231864928,284.8785400390625,284.95001220703125,300.8045349121094,289.3514404296875,298.5061340332031,297.28643798828125,284.87744140625,1.0,0.5804511308670044,0.4637224078178406,0.4637224078178406,1.0,1.0,-3.0765392780303955,1.0672160387039185,2.0093233585357666,0.3681825995445251,0.9014919400215148,0.9014919400215148,0.0,153.81466674804688,163.0,44599.0390625,0.0,2464.839111328125,1.0,280.358154296875,283.2731628417969,292.4129333496094,295.3019714355469,293.1499938964844,293.1499938964844,280.04998779296875,36020.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452581405639648,1.0,0.0,0.0,3.659978151321411,3.660002231597901,8.938204132391547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.6025390625,0.0,1544.4552001953125,1895.4371337890625,0.0,3820.144775390625,0.9075103998184204,1.0,0.0,3.0,1.0,0.0
12231060,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954345703125,0.9214025735855104,0.4924192428588867,0.4452508091926574,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69537353515625,0.9752426743507384,0.5779954791069031,0.548284649848938,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.86295485496521,0.4081392884254455,0.2870276570320129,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.8126140236854553,0.3364655077457428,0.3216321170330047,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.6971373558044434,0.2096774727106094,0.959217369556427,284.69549560546875,284.95001220703125,300.7658996582031,289.3735046386719,298.4775695800781,297.2684326171875,284.6942749023437,1.0,0.582828164100647,0.4623951911926269,0.4623951911926269,1.0,1.0,-3.075563669204712,1.0638678073883057,2.0116958618164062,0.3651682138442993,0.8965718746185303,0.8965718746185303,0.0,158.15150451660156,166.0,45659.23828125,0.0,2485.769775390625,1.0,280.0581970214844,283.0494384765625,292.4224853515625,295.3831787109375,293.1499938964844,293.1499938964844,280.3500061035156,36248.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576893448829652,1.0,0.0,0.0,3.6513984203338623,3.651422500610352,8.896347480913391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.431640625,0.0,1536.5859375,1895.4371337890625,0.0,3931.962158203125,0.905743420124054,1.0,0.0,3.0,1.0,0.0
