time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231120,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954345703125,0.9214025735855104,0.4924192428588867,0.4452508091926574,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69537353515625,0.9752426743507384,0.5779954791069031,0.548284649848938,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.86295485496521,0.4081392884254455,0.2870276570320129,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.8126140236854553,0.3364655077457428,0.3216321170330047,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.6971373558044434,0.2096774727106094,0.959217369556427,284.69549560546875,284.95001220703125,300.7658996582031,289.3735046386719,298.4775695800781,297.2684326171875,284.6942749023437,1.0,0.582828164100647,0.4623951911926269,0.4623951911926269,1.0,1.0,-3.075563669204712,1.0638678073883057,2.0116958618164062,0.3651682138442993,0.8965718746185303,0.8965718746185303,0.0,158.15150451660156,166.0,45659.23828125,0.0,2485.769775390625,1.0,280.0581970214844,283.0494384765625,292.4224853515625,295.3831787109375,293.1499938964844,293.1499938964844,280.3500061035156,36248.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576893448829652,1.0,0.0,0.0,3.6513984203338623,3.651422500610352,8.896347480913391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.431640625,0.0,1536.5859375,1895.4371337890625,0.0,3931.962158203125,0.905743420124054,1.0,0.0,3.0,1.0,0.0
12231180,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9145198464393616,0.4911146163940429,0.4436032176017761,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9709420800209044,0.5795053243637085,0.5493080019950867,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8601154088973999,0.4108923971652984,0.2887074649333954,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8087761998176575,0.3371423482894897,0.3220695257186889,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6933227181434631,0.2098585814237594,0.9595829248428344,284.8699035644531,284.95001220703125,300.72637939453125,289.3943176269531,298.4588317871094,297.2654724121094,284.87158203125,1.0,0.585004985332489,0.4610679745674133,0.4610679745674133,1.0,1.0,-3.0777852535247803,1.0617671012878418,2.0160181522369385,0.3624728322029114,0.8969036936759949,0.8969036936759949,0.0,161.34048461914062,169.0,44627.8828125,0.0,2506.7431640625,1.0,280.3421630859375,283.2646484375,292.3528137207031,295.17877197265625,293.1499938964844,293.1499938964844,280.6499938964844,36140.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451156258583068,1.0,0.0,0.0,3.645356416702272,3.6453802585601807,8.866929306350357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.88427734375,0.0,1529.055419921875,1895.4371337890625,0.0,3818.854736328125,0.9043474793434144,1.0,0.0,3.0,1.0,0.0
12231240,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9145198464393616,0.4911146163940429,0.4436032176017761,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9709420800209044,0.5795053243637085,0.5493080019950867,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8601154088973999,0.4108923971652984,0.2887074649333954,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8087761998176575,0.3371423482894897,0.3220695257186889,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6933227181434631,0.2098585814237594,0.9595829248428344,284.8699035644531,284.95001220703125,300.72637939453125,289.3943176269531,298.4588317871094,297.2654724121094,284.87158203125,1.0,0.585004985332489,0.4610679745674133,0.4610679745674133,1.0,1.0,-3.0777852535247803,1.0617671012878418,2.0160181522369385,0.3624728322029114,0.8969036936759949,0.8969036936759949,0.0,161.34048461914062,169.0,44627.8828125,0.0,2506.7431640625,1.0,280.3421630859375,283.2646484375,292.3528137207031,295.17877197265625,293.1499938964844,293.1499938964844,280.6499938964844,36140.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451156258583068,1.0,0.0,0.0,3.645356416702272,3.6453802585601807,8.866929306350357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.88427734375,0.0,1529.055419921875,1895.4371337890625,0.0,3818.854736328125,0.9043474793434144,1.0,0.0,3.0,1.0,0.0
12231300,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9129070043563844,0.4911182820796966,0.4434297680854797,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.97022807598114,0.5808626413345337,0.550410807132721,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.860084056854248,0.4127755463123321,0.2899132072925567,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8081287741661072,0.3378978073596954,0.3226737380027771,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6926472187042236,0.2102681100368499,0.9610626101493835,285.01385498046875,284.95001220703125,300.7064208984375,289.4042358398437,298.453369140625,297.26971435546875,285.0223083496094,1.0,0.5862970948219299,0.4604043662548065,0.4604043662548065,1.0,1.0,-3.0828521251678467,1.0622527599334717,2.020599126815796,0.3618033230304718,0.8987255096435547,0.8987255096435547,0.0,162.40060424804688,169.0,43724.6640625,0.0,2521.96142578125,1.0,280.5986633300781,283.446533203125,292.3267517089844,295.03448486328125,293.1499938964844,293.1499938964844,280.6499938964844,36028.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354559183120728,1.0,0.0,0.0,3.6450603008270255,3.645084381103516,8.865490030984802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.81396484375,0.0,1527.8896484375,1895.4371337890625,0.0,3731.046630859375,0.9042428135871888,1.0,0.0,3.0,1.0,0.0
12231360,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9122049808502196,0.4913941025733948,0.4436352849006653,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.9702789187431335,0.5825004577636719,0.5518836379051208,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8607730865478516,0.4148978888988495,0.291348785161972,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8081716895103455,0.338870495557785,0.3235364556312561,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6926518678665161,0.2108648270368576,0.9634969830513,285.068603515625,284.95001220703125,300.6864318847656,289.4137878417969,298.4501037597656,297.27667236328125,285.070556640625,1.0,0.5877898335456848,0.4598807394504547,0.4598807394504547,1.0,1.0,-3.090555429458618,1.0640544891357422,2.026501178741455,0.3618745505809784,0.9001075029373169,0.9001075029373169,0.0,163.21766662597656,172.0,43696.20703125,0.0,2540.986572265625,1.0,280.6418151855469,283.50152587890625,292.3584289550781,295.1059265136719,293.1499938964844,293.1499938964844,280.95001220703125,35930.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930720865726471,1.0,0.0,0.0,3.6472415924072266,3.647265672683716,8.876103834154492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.90625,0.0,1529.5828857421875,1895.4371337890625,0.0,3687.7470703125,0.9046323895454408,1.0,0.0,3.0,1.0,0.0
12231420,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.911299467086792,0.4923467934131622,0.4443908631801605,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.970819056034088,0.5862061381340027,0.5552473664283752,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.8625959753990173,0.4195406436920166,0.2944996058940887,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.808734118938446,0.3411847949028015,0.3256286978721618,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.6932428479194641,0.2124061435461044,0.97002512216568,285.2696533203125,284.95001220703125,300.6465759277344,289.4318542480469,298.4458923339844,297.29364013671875,285.2716369628906,1.0,0.5912545919418335,0.4588334858417511,0.4588334858417511,1.0,1.0,-3.109654426574707,1.0691064596176147,2.0405478477478027,0.3626850545406341,0.9060142636299132,0.9060142636299132,0.0,164.87855529785156,175.0,42857.59375,0.0,2586.57861328125,1.0,280.9417724609375,283.7380065917969,292.385498046875,295.076416015625,293.1499938964844,293.1499938964844,280.6499938964844,35681.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187036752700806,1.0,0.0,0.0,3.658396005630493,3.6584200859069824,8.930478543334175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.77099609375,0.0,1540.14404296875,1895.4371337890625,0.0,3577.190185546875,0.9069599509239196,1.0,0.0,3.0,1.0,0.0
12231480,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.911299467086792,0.4923467934131622,0.4443908631801605,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.970819056034088,0.5862061381340027,0.5552473664283752,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.8625959753990173,0.4195406436920166,0.2944996058940887,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.808734118938446,0.3411847949028015,0.3256286978721618,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.6932428479194641,0.2124061435461044,0.97002512216568,285.2696533203125,284.95001220703125,300.6465759277344,289.4318542480469,298.4458923339844,297.29364013671875,285.2716369628906,1.0,0.5912545919418335,0.4588334858417511,0.4588334858417511,1.0,1.0,-3.109654426574707,1.0691064596176147,2.0405478477478027,0.3626850545406341,0.9060142636299132,0.9060142636299132,0.0,164.87855529785156,175.0,42857.59375,0.0,2586.57861328125,1.0,280.9417724609375,283.7380065917969,292.385498046875,295.076416015625,293.1499938964844,293.1499938964844,280.6499938964844,35681.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187036752700806,1.0,0.0,0.0,3.658396005630493,3.6584200859069824,8.930478543334175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.77099609375,0.0,1540.14404296875,1895.4371337890625,0.0,3577.190185546875,0.9069599509239196,1.0,0.0,3.0,1.0,0.0
12231540,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.907567262649536,0.4913872480392456,0.4442096352577209,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.9689182043075562,0.5883491635322571,0.557877242565155,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8621839284896851,0.4229637086391449,0.2972520291805267,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8072872161865234,0.3426083922386169,0.3273884952068329,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.6921176314353943,0.2134200483560562,0.9760427474975586,285.1151123046875,284.95001220703125,300.60723876953125,289.4484558105469,298.4311828613281,297.2947082519531,285.1142272949219,1.0,0.5948923230171204,0.4577862322330475,0.4577862322330475,1.0,1.0,-3.1252710819244385,1.0727497339248655,2.0525214672088623,0.3630857467651367,0.9069488048553468,0.9069488048553468,0.0,167.74473571777344,178.0,44141.01171875,0.0,2632.260498046875,1.0,280.65771484375,283.53631591796875,292.49810791015625,295.3385314941406,293.1499938964844,293.1499938964844,280.3500061035156,35758.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933091640472412,1.0,0.0,0.0,3.668071746826172,3.668095827102661,8.97777908903663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.5693359375,0.0,1551.5518798828125,1895.4371337890625,0.0,3709.4462890625,0.9091503620147704,1.0,0.0,3.0,1.0,0.0
12231600,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.907567262649536,0.4913872480392456,0.4442096352577209,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.9689182043075562,0.5883491635322571,0.557877242565155,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8621839284896851,0.4229637086391449,0.2972520291805267,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8072872161865234,0.3426083922386169,0.3273884952068329,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.6921176314353943,0.2134200483560562,0.9760427474975586,285.1151123046875,284.95001220703125,300.60723876953125,289.4484558105469,298.4311828613281,297.2947082519531,285.1142272949219,1.0,0.5948923230171204,0.4577862322330475,0.4577862322330475,1.0,1.0,-3.1252710819244385,1.0727497339248655,2.0525214672088623,0.3630857467651367,0.9069488048553468,0.9069488048553468,0.0,167.74473571777344,178.0,44141.01171875,0.0,2632.260498046875,1.0,280.65771484375,283.53631591796875,292.49810791015625,295.3385314941406,293.1499938964844,293.1499938964844,280.3500061035156,35758.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933091640472412,1.0,0.0,0.0,3.668071746826172,3.668095827102661,8.97777908903663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.5693359375,0.0,1551.5518798828125,1895.4371337890625,0.0,3709.4462890625,0.9091503620147704,1.0,0.0,3.0,1.0,0.0
12231660,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.9002534747123718,0.4888474941253662,0.4423612356185913,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.96334969997406,0.5888844132423401,0.5588451027870178,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8585365414619446,0.4251672029495239,0.2990672886371612,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8026518821716309,0.3429156541824341,0.3280627429485321,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.6880311369895935,0.2135597020387649,0.9783177971839904,284.9342041015625,284.95001220703125,300.5689392089844,289.4635314941406,298.40606689453125,297.2813720703125,284.9329833984375,1.0,0.5978705883026123,0.4563552737236023,0.4563552737236023,1.0,1.0,-3.129950523376465,1.0712705850601196,2.0586800575256348,0.3607470691204071,0.9052315950393676,0.9052315950393676,0.0,171.9717254638672,181.0,45317.7421875,0.0,2664.027587890625,1.0,280.35809326171875,283.31121826171875,292.5249938964844,295.4613342285156,293.1499938964844,293.1499938964844,280.04998779296875,35933.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487654566764832,1.0,0.0,0.0,3.671149253845215,3.671173334121704,8.992850553113385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.02001953125,0.0,1556.326416015625,1895.4371337890625,0.0,3851.833251953125,0.909950315952301,1.0,0.0,3.0,1.0,0.0
12231720,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.9002534747123718,0.4888474941253662,0.4423612356185913,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.96334969997406,0.5888844132423401,0.5588451027870178,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8585365414619446,0.4251672029495239,0.2990672886371612,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8026518821716309,0.3429156541824341,0.3280627429485321,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.6880311369895935,0.2135597020387649,0.9783177971839904,284.9342041015625,284.95001220703125,300.5689392089844,289.4635314941406,298.40606689453125,297.2813720703125,284.9329833984375,1.0,0.5978705883026123,0.4563552737236023,0.4563552737236023,1.0,1.0,-3.129950523376465,1.0712705850601196,2.0586800575256348,0.3607470691204071,0.9052315950393676,0.9052315950393676,0.0,171.9717254638672,181.0,45317.7421875,0.0,2664.027587890625,1.0,280.35809326171875,283.31121826171875,292.5249938964844,295.4613342285156,293.1499938964844,293.1499938964844,280.04998779296875,35933.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487654566764832,1.0,0.0,0.0,3.671149253845215,3.671173334121704,8.992850553113385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.02001953125,0.0,1556.326416015625,1895.4371337890625,0.0,3851.833251953125,0.909950315952301,1.0,0.0,3.0,1.0,0.0
12231780,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.8921582698822021,0.4856589436531067,0.4398074150085449,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.956517457962036,0.5885836482048035,0.5589101910591125,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486572265625,0.8540446758270264,0.426774650812149,0.3004011809825897,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.7970227599143982,0.342576652765274,0.328054666519165,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.6828876733779907,0.2131174653768539,0.9777675867080688,284.74859619140625,284.95001220703125,300.5321655273437,289.47705078125,298.3776550292969,297.26275634765625,284.7472839355469,1.0,0.6001111268997192,0.4549243450164795,0.4549243450164795,1.0,1.0,-3.127896785736084,1.0671435594558716,2.060753107070923,0.3572054505348205,0.9010004997253418,0.9010004997253418,0.0,176.42584228515625,184.0,46380.21484375,0.0,2683.76611328125,1.0,280.05810546875,283.084716796875,292.5262756347656,295.5343933105469,293.1499938964844,293.1499938964844,279.75,36159.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961222231388092,1.0,0.0,0.0,3.665883302688599,3.665907382965088,8.967069788923254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.14208984375,0.0,1552.1103515625,1895.4371337890625,0.0,3963.473388671875,0.9089215397834778,1.0,0.0,3.0,1.0,0.0
12231840,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.8921582698822021,0.4856589436531067,0.4398074150085449,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.956517457962036,0.5885836482048035,0.5589101910591125,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486572265625,0.8540446758270264,0.426774650812149,0.3004011809825897,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.7970227599143982,0.342576652765274,0.328054666519165,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.6828876733779907,0.2131174653768539,0.9777675867080688,284.74859619140625,284.95001220703125,300.5321655273437,289.47705078125,298.3776550292969,297.26275634765625,284.7472839355469,1.0,0.6001111268997192,0.4549243450164795,0.4549243450164795,1.0,1.0,-3.127896785736084,1.0671435594558716,2.060753107070923,0.3572054505348205,0.9010004997253418,0.9010004997253418,0.0,176.42584228515625,184.0,46380.21484375,0.0,2683.76611328125,1.0,280.05810546875,283.084716796875,292.5262756347656,295.5343933105469,293.1499938964844,293.1499938964844,279.75,36159.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961222231388092,1.0,0.0,0.0,3.665883302688599,3.665907382965088,8.967069788923254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.14208984375,0.0,1552.1103515625,1895.4371337890625,0.0,3963.473388671875,0.9089215397834778,1.0,0.0,3.0,1.0,0.0
12231900,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.8882465958595276,0.4839454889297485,0.4384479224681854,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.9530988931655884,0.5882485508918762,0.5587795376777649,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097717285156,0.8518992066383362,0.4274563491344452,0.3009910881519317,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6108093261719,0.7942498922348022,0.3422622382640838,0.3279115259647369,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141967773437,0.6802992224693298,0.2127576768398285,0.9768270254135132,284.60943603515625,284.95001220703125,300.5144958496094,289.48321533203125,298.3633117675781,297.25299072265625,284.6017150878906,1.0,0.601000189781189,0.4542088806629181,0.4542088806629181,1.0,1.0,-3.1255135536193848,1.0645534992218018,2.060960054397583,0.355195015668869,0.8973795771598816,0.8973795771598816,0.0,178.54420471191406,184.0,47301.421875,0.0,2690.36181640625,1.0,279.8009033203125,282.90789794921875,292.5485534667969,295.6653137207031,293.1499938964844,293.1499938964844,279.75,36301.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685634970664978,1.0,0.0,0.0,3.65982437133789,3.65984845161438,8.937452662394207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.48876953125,0.0,1546.3892822265625,1895.4371337890625,0.0,4028.54345703125,0.907627820968628,1.0,0.0,3.0,1.0,0.0
12231960,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625915527344,0.8841655254364014,0.482130765914917,0.4369010627269745,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5624694824219,0.9494274854660034,0.5877730250358582,0.5584396123886108,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626525878906,0.849606990814209,0.4280439615249634,0.3014658093452453,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5628356933594,0.7913128733634949,0.3418442010879516,0.3276273310184479,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633850097656,0.6775420904159546,0.212303802371025,0.9753456711769104,284.5626220703125,284.95001220703125,300.49737548828125,289.4889831542969,298.3491516113281,297.2425537109375,284.56134033203125,1.0,0.6017242074012756,0.4537016153335571,0.4537016153335571,1.0,1.0,-3.121695041656494,1.0618627071380615,2.0598323345184326,0.353403240442276,0.8942832946777344,0.8942832946777344,0.0,180.6964569091797,187.0,47351.671875,0.0,2694.28369140625,1.0,279.7582092285156,282.86065673828125,292.5264892578125,295.5960998535156,293.1499938964844,293.1499938964844,280.04998779296875,36421.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711305499076844,1.0,0.0,0.0,3.6509275436401367,3.650951623916626,8.894053280528169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.193359375,0.0,1537.352294921875,1895.4371337890625,0.0,4051.16015625,0.9057541489601136,1.0,0.0,3.0,1.0,0.0
12232020,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.8790555000305176,0.4806363582611084,0.4350753426551819,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9451061487197876,0.5885819792747498,0.5587681531906128,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.8475662469863892,0.4307390451431274,0.3030768036842346,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.7878451943397522,0.3420960307121277,0.3276328444480896,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.674126923084259,0.2121161520481109,0.973916471004486,284.7349853515625,284.95001220703125,300.4650573730469,289.499267578125,298.3333435058594,297.23895263671875,284.7366027832031,1.0,0.6032494306564331,0.4526870846748352,0.4526870846748352,1.0,1.0,-3.1201059818267822,1.0588899850845337,2.061215877532959,0.3506673276424408,0.8928033709526062,0.8928033709526062,0.0,183.6720428466797,190.0,46234.109375,0.0,2707.00830078125,1.0,280.0421447753906,283.0762023925781,292.4542541503906,295.3828430175781,293.1499938964844,293.1499938964844,280.3500061035156,36331.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579575657844543,1.0,0.0,0.0,3.637761116027832,3.637784957885742,8.83001860074728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.3359375,0.0,1522.068115234375,1895.4371337890625,0.0,3934.3583984375,0.9027815461158752,1.0,0.0,3.0,1.0,0.0
12232080,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.8790555000305176,0.4806363582611084,0.4350753426551819,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9451061487197876,0.5885819792747498,0.5587681531906128,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.8475662469863892,0.4307390451431274,0.3030768036842346,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.7878451943397522,0.3420960307121277,0.3276328444480896,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.674126923084259,0.2121161520481109,0.973916471004486,284.7349853515625,284.95001220703125,300.4650573730469,289.499267578125,298.3333435058594,297.23895263671875,284.7366027832031,1.0,0.6032494306564331,0.4526870846748352,0.4526870846748352,1.0,1.0,-3.1201059818267822,1.0588899850845337,2.061215877532959,0.3506673276424408,0.8928033709526062,0.8928033709526062,0.0,183.6720428466797,190.0,46234.109375,0.0,2707.00830078125,1.0,280.0421447753906,283.0762023925781,292.4542541503906,295.3828430175781,293.1499938964844,293.1499938964844,280.3500061035156,36331.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579575657844543,1.0,0.0,0.0,3.637761116027832,3.637784957885742,8.83001860074728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.3359375,0.0,1522.068115234375,1895.4371337890625,0.0,3934.3583984375,0.9027815461158752,1.0,0.0,3.0,1.0,0.0
12232140,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8773977756500244,0.4807445108890533,0.4349488914012909,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9444990158081056,0.5909799337387085,0.5607617497444153,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8484928011894226,0.4347617328166961,0.3057175278663635,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.7873460650444031,0.3434765040874481,0.3287549614906311,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.6734873652458191,0.212828055024147,0.9764300584793092,284.9322509765625,284.95001220703125,300.4356994628906,289.5079040527344,298.3287658691406,297.2500305175781,284.9341735839844,1.0,0.6054863929748535,0.4516725540161133,0.4516725540161133,1.0,1.0,-3.1298868656158447,1.060275673866272,2.069611072540283,0.3498196005821228,0.894180178642273,0.894180178642273,0.0,185.3440856933593,193.0,45229.32421875,0.0,2735.392333984375,1.0,280.34161376953125,283.3139038085937,292.4528503417969,295.2991638183594,293.1499938964844,293.1499938964844,280.6499938964844,36129.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437410831451416,1.0,0.0,0.0,3.63222336769104,3.63224720954895,8.803156106296228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.361328125,0.0,1514.4468994140625,1895.4371337890625,0.0,3806.406005859375,0.901413083076477,1.0,0.0,3.0,1.0,0.0
12232200,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8773977756500244,0.4807445108890533,0.4349488914012909,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9444990158081056,0.5909799337387085,0.5607617497444153,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8484928011894226,0.4347617328166961,0.3057175278663635,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.7873460650444031,0.3434765040874481,0.3287549614906311,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.6734873652458191,0.212828055024147,0.9764300584793092,284.9322509765625,284.95001220703125,300.4356994628906,289.5079040527344,298.3287658691406,297.2500305175781,284.9341735839844,1.0,0.6054863929748535,0.4516725540161133,0.4516725540161133,1.0,1.0,-3.1298868656158447,1.060275673866272,2.069611072540283,0.3498196005821228,0.894180178642273,0.894180178642273,0.0,185.3440856933593,193.0,45229.32421875,0.0,2735.392333984375,1.0,280.34161376953125,283.3139038085937,292.4528503417969,295.2991638183594,293.1499938964844,293.1499938964844,280.6499938964844,36129.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437410831451416,1.0,0.0,0.0,3.63222336769104,3.63224720954895,8.803156106296228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.361328125,0.0,1514.4468994140625,1895.4371337890625,0.0,3806.406005859375,0.901413083076477,1.0,0.0,3.0,1.0,0.0
12232260,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.876794695854187,0.4815348088741302,0.4355561733245849,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.9450779557228088,0.5941376090049744,0.563600480556488,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8503813743591309,0.4394506216049194,0.3088932335376739,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.7878879904747009,0.3454793691635132,0.3305449485778808,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.6739679574966431,0.2141116261482238,0.9817609190940856,285.1322021484375,284.95001220703125,300.4097595214844,289.51483154296875,298.32965087890625,297.2672424316406,285.1341552734375,1.0,0.6084755063056946,0.4506317675113678,0.4506317675113678,1.0,1.0,-3.146403551101685,1.0641571283340454,2.0822465419769287,0.3500209152698517,0.8982466459274292,0.8982466459274292,0.0,186.8583221435547,196.0,44326.359375,0.0,2776.63818359375,1.0,280.6416015625,283.5515441894531,292.4694519042969,295.2554626464844,293.1499938964844,293.1499938964844,280.95001220703125,35878.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932003378868103,1.0,0.0,0.0,3.6360247135162354,3.6360485553741455,8.821590995466977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.72998046875,0.0,1516.7735595703125,1895.4371337890625,0.0,3699.490234375,0.902091920375824,1.0,0.0,3.0,1.0,0.0
12232320,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.876794695854187,0.4815348088741302,0.4355561733245849,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.9450779557228088,0.5941376090049744,0.563600480556488,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8503813743591309,0.4394506216049194,0.3088932335376739,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.7878879904747009,0.3454793691635132,0.3305449485778808,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.6739679574966431,0.2141116261482238,0.9817609190940856,285.1322021484375,284.95001220703125,300.4097595214844,289.51483154296875,298.32965087890625,297.2672424316406,285.1341552734375,1.0,0.6084755063056946,0.4506317675113678,0.4506317675113678,1.0,1.0,-3.146403551101685,1.0641571283340454,2.0822465419769287,0.3500209152698517,0.8982466459274292,0.8982466459274292,0.0,186.8583221435547,196.0,44326.359375,0.0,2776.63818359375,1.0,280.6416015625,283.5515441894531,292.4694519042969,295.2554626464844,293.1499938964844,293.1499938964844,280.95001220703125,35878.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932003378868103,1.0,0.0,0.0,3.6360247135162354,3.6360485553741455,8.821590995466977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.72998046875,0.0,1516.7735595703125,1895.4371337890625,0.0,3699.490234375,0.902091920375824,1.0,0.0,3.0,1.0,0.0
12232380,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.8764150142669678,0.4827175438404083,0.4365599453449249,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.9458727836608888,0.597709596157074,0.5668889880180359,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.8524926900863647,0.4445523917675018,0.3123886883258819,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.7887018322944641,0.3478508591651916,0.332730770111084,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.6748437285423279,0.2157552242279052,0.9889124631881714,285.3312683105469,284.95001220703125,300.38775634765625,289.5200500488281,298.33367919921875,297.28692626953125,285.3331604003906,1.0,0.6120889782905579,0.4495909810066223,0.4495909810066223,1.0,1.0,-3.16698956489563,1.0695555210113523,2.0974342823028564,0.3508571088314056,0.9049636721611024,0.9049636721611024,0.0,188.5908203125,199.0,43491.05078125,0.0,2827.73779296875,1.0,280.9416809082031,283.7861022949219,292.484130859375,295.2185363769531,293.1499938964844,293.1499938964844,280.6499938964844,35610.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922264277935028,1.0,0.0,0.0,3.649851322174072,3.6498754024505615,8.888810612006637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.09521484375,0.0,1530.089111328125,1895.4371337890625,0.0,3610.039794921875,0.9049994349479676,1.0,0.0,3.0,1.0,0.0
12232440,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.8764150142669678,0.4827175438404083,0.4365599453449249,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.9458727836608888,0.597709596157074,0.5668889880180359,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.8524926900863647,0.4445523917675018,0.3123886883258819,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.7887018322944641,0.3478508591651916,0.332730770111084,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.6748437285423279,0.2157552242279052,0.9889124631881714,285.3312683105469,284.95001220703125,300.38775634765625,289.5200500488281,298.33367919921875,297.28692626953125,285.3331604003906,1.0,0.6120889782905579,0.4495909810066223,0.4495909810066223,1.0,1.0,-3.16698956489563,1.0695555210113523,2.0974342823028564,0.3508571088314056,0.9049636721611024,0.9049636721611024,0.0,188.5908203125,199.0,43491.05078125,0.0,2827.73779296875,1.0,280.9416809082031,283.7861022949219,292.484130859375,295.2185363769531,293.1499938964844,293.1499938964844,280.6499938964844,35610.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922264277935028,1.0,0.0,0.0,3.649851322174072,3.6498754024505615,8.888810612006637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.09521484375,0.0,1530.089111328125,1895.4371337890625,0.0,3610.039794921875,0.9049994349479676,1.0,0.0,3.0,1.0,0.0
12232500,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.8757106065750122,0.4826458692550659,0.4369052052497864,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153015136719,0.9457043409347534,0.5989457368850708,0.5684158205986023,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.8531107902526855,0.4466591775417328,0.3140801191329956,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.788707971572876,0.3487334847450256,0.3337929248809814,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.6749715805053711,0.2164069712162017,0.9925786852836608,285.2159729003906,284.95001220703125,300.3783569335937,289.5220031738281,298.3323669433594,297.291015625,285.2093811035156,1.0,0.6140177845954895,0.4490706026554107,0.4490706026554107,1.0,1.0,-3.176966428756714,1.072109937667847,2.104856491088867,0.3513036668300628,0.9056398868560792,0.9056398868560792,0.0,189.79470825195312,199.0,44577.046875,0.0,2854.6806640625,1.0,280.6985168457031,283.6287841796875,292.56890869140625,295.4644775390625,293.1499938964844,293.1499938964844,280.6499938964844,35638.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931299090385437,1.0,0.0,0.0,3.656986713409424,3.657010793685913,8.92359935278364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.45556640625,0.0,1538.2445068359375,1895.4371337890625,0.0,3693.043212890625,0.9065630435943604,1.0,0.0,3.0,1.0,0.0
12232560,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.8735869526863098,0.4819359481334686,0.4365473091602325,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.9439879059791564,0.5995689630508423,0.5692911148071289,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8524954915046692,0.4482834041118622,0.3153823912143707,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.787531852722168,0.3492151498794555,0.3344645798206329,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.6740476489067078,0.2167661488056183,0.9950472116470336,285.17596435546875,284.95001220703125,300.3701171875,289.52349853515625,298.3267517089844,297.28887939453125,285.175048828125,1.0,0.6157788038253784,0.4483457803726196,0.4483457803726196,1.0,1.0,-3.1829373836517334,1.072665810585022,2.110271692276001,0.3506521582603454,0.9067065119743348,0.9067065119743348,0.0,191.63992309570312,202.0,44792.76953125,0.0,2876.989501953125,1.0,280.6576843261719,283.5833435058594,292.5785217285156,295.46405029296875,293.1499938964844,293.1499938964844,280.3500061035156,35678.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376525282859802,1.0,0.0,0.0,3.662509202957153,3.6625332832336426,8.950570418164716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.880859375,0.0,1544.7154541015625,1895.4371337890625,0.0,3751.078125,0.9078503251075744,1.0,0.0,3.0,1.0,0.0
12232620,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8676350116729736,0.4795559644699096,0.4348512589931488,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.938490629196167,0.5997309684753418,0.5699333548545837,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.849704921245575,0.4507263302803039,0.317375898361206,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7835723161697388,0.3494029939174652,0.3350443243980407,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6706513166427612,0.2168468683958053,0.9971423745155334,284.9940795898437,284.95001220703125,300.3573913574219,289.5251770019531,298.3105163574219,297.2758178710937,284.9927978515625,1.0,0.6187232136726379,0.4468961656093597,0.4468961656093597,1.0,1.0,-3.187293767929077,1.0708073377609253,2.1164865493774414,0.3479965925216675,0.905781626701355,0.905781626701355,0.0,196.037338256836,205.0,45984.734375,0.0,2909.919189453125,1.0,280.3581237792969,283.3568420410156,292.5891418457031,295.5708312988281,293.1499938964844,293.1499938964844,280.04998779296875,35849.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537439942359924,1.0,0.0,0.0,3.6687304973602295,3.668754577636719,8.981003816188604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.56201171875,0.0,1552.9715576171875,1895.4371337890625,0.0,3896.62744140625,0.90935081243515,1.0,0.0,3.0,1.0,0.0
12232680,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8676350116729736,0.4795559644699096,0.4348512589931488,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.938490629196167,0.5997309684753418,0.5699333548545837,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.849704921245575,0.4507263302803039,0.317375898361206,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7835723161697388,0.3494029939174652,0.3350443243980407,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6706513166427612,0.2168468683958053,0.9971423745155334,284.9940795898437,284.95001220703125,300.3573913574219,289.5251770019531,298.3105163574219,297.2758178710937,284.9927978515625,1.0,0.6187232136726379,0.4468961656093597,0.4468961656093597,1.0,1.0,-3.187293767929077,1.0708073377609253,2.1164865493774414,0.3479965925216675,0.905781626701355,0.905781626701355,0.0,196.037338256836,205.0,45984.734375,0.0,2909.919189453125,1.0,280.3581237792969,283.3568420410156,292.5891418457031,295.5708312988281,293.1499938964844,293.1499938964844,280.04998779296875,35849.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537439942359924,1.0,0.0,0.0,3.6687304973602295,3.668754577636719,8.981003816188604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.56201171875,0.0,1552.9715576171875,1895.4371337890625,0.0,3896.62744140625,0.90935081243515,1.0,0.0,3.0,1.0,0.0
12232740,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.860956072807312,0.4765130281448364,0.4324351251125335,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9318971037864684,0.5990119576454163,0.5696218609809875,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8461707830429077,0.4525479972362518,0.3188656270503998,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.7787524461746216,0.3489192724227905,0.3349105715751648,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.6663115620613098,0.2163186520338058,0.9962599277496338,284.8070678710937,284.95001220703125,300.3500061035156,289.5249938964844,298.2922058105469,297.25738525390625,284.8056945800781,1.0,0.6208727359771729,0.4454465210437774,0.4454465210437774,1.0,1.0,-3.1845898628234863,1.066252589225769,2.118337392807007,0.3441548645496368,0.9023205637931824,0.9023205637931824,0.0,200.6083221435547,208.0,47060.31640625,0.0,2929.16650390625,1.0,280.05810546875,283.1285705566406,292.5761413574219,295.62994384765625,293.1499938964844,293.1499938964844,279.75,36071.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665362238883972,1.0,0.0,0.0,3.6667160987854,3.6667401790618896,8.971144325187197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.1171875,0.0,1552.386474609375,1895.4371337890625,0.0,4010.631591796875,0.9090476036071776,1.0,0.0,3.0,1.0,0.0
12232800,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.860956072807312,0.4765130281448364,0.4324351251125335,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9318971037864684,0.5990119576454163,0.5696218609809875,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8461707830429077,0.4525479972362518,0.3188656270503998,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.7787524461746216,0.3489192724227905,0.3349105715751648,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.6663115620613098,0.2163186520338058,0.9962599277496338,284.8070678710937,284.95001220703125,300.3500061035156,289.5249938964844,298.2922058105469,297.25738525390625,284.8056945800781,1.0,0.6208727359771729,0.4454465210437774,0.4454465210437774,1.0,1.0,-3.1845898628234863,1.066252589225769,2.118337392807007,0.3441548645496368,0.9023205637931824,0.9023205637931824,0.0,200.6083221435547,208.0,47060.31640625,0.0,2929.16650390625,1.0,280.05810546875,283.1285705566406,292.5761413574219,295.62994384765625,293.1499938964844,293.1499938964844,279.75,36071.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665362238883972,1.0,0.0,0.0,3.6667160987854,3.6667401790618896,8.971144325187197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.1171875,0.0,1552.386474609375,1895.4371337890625,0.0,4010.631591796875,0.9090476036071776,1.0,0.0,3.0,1.0,0.0
12232860,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194152832031,0.8543910980224609,0.4731221497058868,0.4296563863754272,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192626953125,0.9252258539199828,0.597754716873169,0.5687457919120789,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.8426466584205627,0.454016774892807,0.3200736939907074,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.7738533020019531,0.3480326533317566,0.3343442976474762,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202087402344,0.6617707014083862,0.2154066562652588,0.9934281706809998,284.6194152832031,284.95001220703125,300.3462219238281,289.52294921875,298.27471923828125,297.2374267578125,284.6180725097656,1.0,0.6223612427711487,0.4443703889846802,0.4443703889846802,1.0,1.0,-3.1775662899017334,1.0609362125396729,2.11663031578064,0.3404754102230072,0.896349310874939,0.896349310874939,0.0,204.94873046875,211.0,48043.67578125,0.0,2938.126708984375,1.0,279.7581481933594,282.9024658203125,292.56256103515625,295.678466796875,293.1499938964844,293.1499938964844,280.04998779296875,36330.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97683584690094,1.0,0.0,0.0,3.6551334857940674,3.6551575660705566,8.91455783857964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.8623046875,0.0,1541.3626708984375,1895.4371337890625,0.0,4101.1591796875,0.9066315293312072,1.0,0.0,3.0,1.0,0.0
12232920,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194152832031,0.8543910980224609,0.4731221497058868,0.4296563863754272,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192626953125,0.9252258539199828,0.597754716873169,0.5687457919120789,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.8426466584205627,0.454016774892807,0.3200736939907074,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.7738533020019531,0.3480326533317566,0.3343442976474762,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202087402344,0.6617707014083862,0.2154066562652588,0.9934281706809998,284.6194152832031,284.95001220703125,300.3462219238281,289.52294921875,298.27471923828125,297.2374267578125,284.6180725097656,1.0,0.6223612427711487,0.4443703889846802,0.4443703889846802,1.0,1.0,-3.1775662899017334,1.0609362125396729,2.11663031578064,0.3404754102230072,0.896349310874939,0.896349310874939,0.0,204.94873046875,211.0,48043.67578125,0.0,2938.126708984375,1.0,279.7581481933594,282.9024658203125,292.56256103515625,295.678466796875,293.1499938964844,293.1499938964844,280.04998779296875,36330.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97683584690094,1.0,0.0,0.0,3.6551334857940674,3.6551575660705566,8.91455783857964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.8623046875,0.0,1541.3626708984375,1895.4371337890625,0.0,4101.1591796875,0.9066315293312072,1.0,0.0,3.0,1.0,0.0
