time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232980,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.8502317667007446,0.4717207252979278,0.4279282689094543,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.921201765537262,0.598109245300293,0.5686467289924622,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.841184675693512,0.4569733142852783,0.3218545615673065,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.7708778977394104,0.3481467664241791,0.3342177271842956,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.6588557362556458,0.2151309996843338,0.9916058778762816,284.7878112792969,284.95001220703125,300.3438720703125,289.5190734863281,298.2691345214844,297.234130859375,284.7892150878906,1.0,0.6237500905990601,0.4432942867279053,0.4432942867279053,1.0,1.0,-3.1751527786254883,1.0574092864990234,2.117743492126465,0.3373322486877441,0.8955497741699219,0.8955497741699219,0.0,207.9481964111328,214.0,46906.63671875,0.0,2949.388671875,1.0,280.04217529296875,283.1143798828125,292.4775085449219,295.45135498046875,293.1499938964844,293.1499938964844,280.3500061035156,36244.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964398980140686,1.0,0.0,0.0,3.6452653408050537,3.645289182662964,8.866486496117432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.64111328125,0.0,1529.732177734375,1895.4371337890625,0.0,3991.700439453125,0.9043968915939332,1.0,0.0,3.0,1.0,0.0
12233040,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.8502317667007446,0.4717207252979278,0.4279282689094543,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.921201765537262,0.598109245300293,0.5686467289924622,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.841184675693512,0.4569733142852783,0.3218545615673065,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.7708778977394104,0.3481467664241791,0.3342177271842956,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.6588557362556458,0.2151309996843338,0.9916058778762816,284.7878112792969,284.95001220703125,300.3438720703125,289.5190734863281,298.2691345214844,297.234130859375,284.7892150878906,1.0,0.6237500905990601,0.4432942867279053,0.4432942867279053,1.0,1.0,-3.1751527786254883,1.0574092864990234,2.117743492126465,0.3373322486877441,0.8955497741699219,0.8955497741699219,0.0,207.9481964111328,214.0,46906.63671875,0.0,2949.388671875,1.0,280.04217529296875,283.1143798828125,292.4775085449219,295.45135498046875,293.1499938964844,293.1499938964844,280.3500061035156,36244.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964398980140686,1.0,0.0,0.0,3.6452653408050537,3.645289182662964,8.866486496117432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.64111328125,0.0,1529.732177734375,1895.4371337890625,0.0,3991.700439453125,0.9043968915939332,1.0,0.0,3.0,1.0,0.0
12233100,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8492956757545471,0.471672385931015,0.4277096390724182,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.920540452003479,0.5989546179771423,0.5692480802536011,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8414775133132935,0.459002286195755,0.3231486678123474,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7704048156738281,0.3486592769622803,0.3345809578895569,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.6583257913589478,0.2153423279523849,0.992153823375702,284.92889404296875,284.95001220703125,300.3431701660156,289.5165100097656,298.2706298828125,297.2383728027344,284.936767578125,1.0,0.6246877312660217,0.4427562057971954,0.4427562057971954,1.0,1.0,-3.1782586574554443,1.0572714805603027,2.1209871768951416,0.3364488184452057,0.8967788815498352,0.8967788815498352,0.0,208.9056854248047,214.0,45948.59765625,0.0,2961.070068359375,1.0,280.2986145019531,283.29449462890625,292.4422302246094,295.2942810058594,293.1499938964844,293.1499938964844,280.3500061035156,36139.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552284479141236,1.0,0.0,0.0,3.642832517623901,3.642856597900391,8.85465624378412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.1923828125,0.0,1526.25341796875,1895.4371337890625,0.0,3909.939697265625,0.9038205742836,1.0,0.0,3.0,1.0,0.0
12233160,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8489362597465515,0.4718922972679138,0.4278639554977417,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9205752611160278,0.6001176834106445,0.5702594518661499,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8422980904579163,0.4612810909748077,0.3246903717517853,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7704662084579468,0.3494038581848144,0.3352220952510834,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.658303439617157,0.2157502472400665,0.993720531463623,284.98065185546875,284.95001220703125,300.3428039550781,289.5135192871094,298.2742919921875,297.2453918457031,284.9823608398437,1.0,0.6258473992347717,0.4422892332077026,0.4422892332077026,1.0,1.0,-3.18416428565979,1.0583479404449463,2.1258161067962646,0.3361682593822479,0.8975435495376587,0.8975435495376587,0.0,209.63075256347656,202.0,45877.140625,0.0,2977.37109375,1.0,280.3418273925781,283.3483581542969,292.46173095703125,295.35205078125,293.1499938964844,293.1499938964844,280.6499938964844,36049.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508928060531616,1.0,0.0,0.0,3.642749309539795,3.642773389816284,8.854251518641831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.083984375,0.0,1525.486572265625,1895.4371337890625,0.0,3871.001953125,0.903708815574646,1.0,0.0,3.0,1.0,0.0
12233220,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.8547585010528564,0.4727511703968048,0.4282849431037903,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.929251492023468,0.602952778339386,0.5725252628326416,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.8503852486610413,0.4662706851959228,0.3278789520263672,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.776847243309021,0.3513036370277405,0.3366512060165405,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.6637208461761475,0.2169463187456131,0.9974187612533568,285.1742553710937,284.95001220703125,300.34295654296875,289.5063781738281,298.28436279296875,297.26287841796875,285.1759033203125,1.0,0.6243730187416077,0.4413552582263946,0.4413552582263946,1.0,1.0,-3.1973912715911865,1.0610332489013672,2.1363582611083984,0.3359084129333496,0.9021329879760742,0.9021329879760742,0.0,204.5097503662109,190.0,44923.0078125,0.0,2977.264892578125,1.0,280.6416931152344,283.5806884765625,292.4634094238281,295.2908020019531,293.1499938964844,293.1499938964844,280.3500061035156,35810.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396796226501464,1.0,0.0,0.0,3.649151802062988,3.6491758823394775,8.88540341748012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.97509765625,0.0,1530.80712890625,1895.4371337890625,0.0,3769.531005859375,0.9049786925315856,1.0,0.0,3.0,1.0,0.0
12233280,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.8547585010528564,0.4727511703968048,0.4282849431037903,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.929251492023468,0.602952778339386,0.5725252628326416,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.8503852486610413,0.4662706851959228,0.3278789520263672,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.776847243309021,0.3513036370277405,0.3366512060165405,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.6637208461761475,0.2169463187456131,0.9974187612533568,285.1742553710937,284.95001220703125,300.34295654296875,289.5063781738281,298.28436279296875,297.26287841796875,285.1759033203125,1.0,0.6243730187416077,0.4413552582263946,0.4413552582263946,1.0,1.0,-3.1973912715911865,1.0610332489013672,2.1363582611083984,0.3359084129333496,0.9021329879760742,0.9021329879760742,0.0,204.5097503662109,190.0,44923.0078125,0.0,2977.264892578125,1.0,280.6416931152344,283.5806884765625,292.4634094238281,295.2908020019531,293.1499938964844,293.1499938964844,280.3500061035156,35810.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396796226501464,1.0,0.0,0.0,3.649151802062988,3.6491758823394775,8.88540341748012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.97509765625,0.0,1530.80712890625,1895.4371337890625,0.0,3769.531005859375,0.9049786925315856,1.0,0.0,3.0,1.0,0.0
12233340,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8629491329193115,0.4718349874019623,0.42771777510643,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9411081671714784,0.6042179465293884,0.5739384293556213,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8611152768135071,0.4699760675430298,0.3305370211601257,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.785719633102417,0.3523516952991485,0.3376420140266418,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.671427309513092,0.2176770865917205,1.0001561641693115,285.0150451660156,284.95001220703125,300.3441467285156,289.49774169921875,298.28424072265625,297.2649841308594,285.01397705078125,1.0,0.6210675835609436,0.4404212534427643,0.4404212534427643,1.0,1.0,-3.206101894378662,1.061982274055481,2.1441197395324707,0.3351106345653534,0.9016998410224916,0.9016998410224916,0.0,196.7579803466797,178.0,46115.328125,0.0,2953.2041015625,1.0,280.3578186035156,283.3772277832031,292.544677734375,295.5162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35898.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533743262290956,1.0,0.0,0.0,3.653639554977417,3.653663635253906,8.907271649150061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.53662109375,0.0,1536.462646484375,1895.4371337890625,0.0,3893.30908203125,0.9060153365135192,1.0,0.0,3.0,1.0,0.0
12233400,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8629491329193115,0.4718349874019623,0.42771777510643,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9411081671714784,0.6042179465293884,0.5739384293556213,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8611152768135071,0.4699760675430298,0.3305370211601257,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.785719633102417,0.3523516952991485,0.3376420140266418,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.671427309513092,0.2176770865917205,1.0001561641693115,285.0150451660156,284.95001220703125,300.3441467285156,289.49774169921875,298.28424072265625,297.2649841308594,285.01397705078125,1.0,0.6210675835609436,0.4404212534427643,0.4404212534427643,1.0,1.0,-3.206101894378662,1.061982274055481,2.1441197395324707,0.3351106345653534,0.9016998410224916,0.9016998410224916,0.0,196.7579803466797,178.0,46115.328125,0.0,2953.2041015625,1.0,280.3578186035156,283.3772277832031,292.544677734375,295.5162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35898.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533743262290956,1.0,0.0,0.0,3.653639554977417,3.653663635253906,8.907271649150061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.53662109375,0.0,1536.462646484375,1895.4371337890625,0.0,3893.30908203125,0.9060153365135192,1.0,0.0,3.0,1.0,0.0
12233460,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8710225224494934,0.4694418311119079,0.4255209267139435,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.9525395035743712,0.6037884950637817,0.5735399723052979,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.872116208076477,0.4724912643432617,0.3321970403194427,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.7945592403411865,0.3523151278495788,0.3374999463558197,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.679069995880127,0.2176229804754257,0.9991490244865416,284.8305358886719,284.95001220703125,300.34625244140625,289.4877624511719,298.27423095703125,297.2536315917969,284.82916259765625,1.0,0.615994930267334,0.4391671121120453,0.4391671121120453,1.0,1.0,-3.2036054134368896,1.0579431056976318,2.145662307739258,0.331757128238678,0.8985756039619446,0.8985756039619446,0.0,188.3550567626953,166.0,47200.29296875,0.0,2902.044677734375,1.0,280.0582275390625,283.1510925292969,292.54498291015625,295.60565185546875,293.1499938964844,293.1499938964844,280.3500061035156,36086.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680387377738952,1.0,0.0,0.0,3.651047468185425,3.651071548461914,8.89463706243987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.36669921875,0.0,1534.9832763671875,1895.4371337890625,0.0,4023.911376953125,0.9055563807487488,1.0,0.0,3.0,1.0,0.0
12233520,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8710225224494934,0.4694418311119079,0.4255209267139435,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.9525395035743712,0.6037884950637817,0.5735399723052979,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.872116208076477,0.4724912643432617,0.3321970403194427,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.7945592403411865,0.3523151278495788,0.3374999463558197,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.679069995880127,0.2176229804754257,0.9991490244865416,284.8305358886719,284.95001220703125,300.34625244140625,289.4877624511719,298.27423095703125,297.2536315917969,284.82916259765625,1.0,0.615994930267334,0.4391671121120453,0.4391671121120453,1.0,1.0,-3.2036054134368896,1.0579431056976318,2.145662307739258,0.331757128238678,0.8985756039619446,0.8985756039619446,0.0,188.3550567626953,166.0,47200.29296875,0.0,2902.044677734375,1.0,280.0582275390625,283.1510925292969,292.54498291015625,295.60565185546875,293.1499938964844,293.1499938964844,280.3500061035156,36086.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680387377738952,1.0,0.0,0.0,3.651047468185425,3.651071548461914,8.89463706243987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.36669921875,0.0,1534.9832763671875,1895.4371337890625,0.0,4023.911376953125,0.9055563807487488,1.0,0.0,3.0,1.0,0.0
12233580,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8829897046089172,0.4686488807201385,0.4238967597484588,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9671891927719116,0.6045397520065308,0.5733534693717957,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8870604038238525,0.4762345254421234,0.3341637849807739,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8065568208694458,0.3529414534568786,0.3373896777629852,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.689466118812561,0.2179459780454635,0.9977540373802184,284.9945983886719,284.95001220703125,300.34918212890625,289.4765014648437,298.2730407714844,297.2549743652344,284.99578857421875,1.0,0.6100068092346191,0.4379130005836487,0.4379130005836487,1.0,1.0,-3.2019712924957275,1.0542131662368774,2.1477580070495605,0.328256607055664,0.9005076289176941,0.9005076289176941,0.0,178.01885986328125,154.0,46103.4921875,0.0,2842.19970703125,1.0,280.3421630859375,283.35699462890625,292.4468994140625,295.3735046386719,293.1499938964844,293.1499938964844,280.04998779296875,35967.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580923914909364,1.0,0.0,0.0,3.6515121459960938,3.651536226272583,8.896901704247284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.4599609375,0.0,1534.6063232421875,1895.4371337890625,0.0,3935.56298828125,0.905604124069214,1.0,0.0,3.0,1.0,0.0
12233640,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8829897046089172,0.4686488807201385,0.4238967597484588,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9671891927719116,0.6045397520065308,0.5733534693717957,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8870604038238525,0.4762345254421234,0.3341637849807739,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8065568208694458,0.3529414534568786,0.3373896777629852,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.689466118812561,0.2179459780454635,0.9977540373802184,284.9945983886719,284.95001220703125,300.34918212890625,289.4765014648437,298.2730407714844,297.2549743652344,284.99578857421875,1.0,0.6100068092346191,0.4379130005836487,0.4379130005836487,1.0,1.0,-3.2019712924957275,1.0542131662368774,2.1477580070495605,0.328256607055664,0.9005076289176941,0.9005076289176941,0.0,178.01885986328125,154.0,46103.4921875,0.0,2842.19970703125,1.0,280.3421630859375,283.35699462890625,292.4468994140625,295.3735046386719,293.1499938964844,293.1499938964844,280.04998779296875,35967.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580923914909364,1.0,0.0,0.0,3.6515121459960938,3.651536226272583,8.896901704247284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.4599609375,0.0,1534.6063232421875,1895.4371337890625,0.0,3935.56298828125,0.905604124069214,1.0,0.0,3.0,1.0,0.0
12233700,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8908070921897888,0.4681123495101928,0.423454076051712,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9757068157196044,0.6048625111579895,0.573639988899231,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8963753581047058,0.4780279695987701,0.3353844881057739,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8138457536697388,0.3532538712024688,0.3375730514526367,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6961021423339844,0.2181421518325805,0.9978580474853516,284.87274169921875,284.95001220703125,300.3509216308594,289.470458984375,298.2723388671875,297.2553100585937,284.86578369140625,1.0,0.6069850325584412,0.4372859299182892,0.4372859299182892,1.0,1.0,-3.203600645065308,1.0532512664794922,2.1503493785858154,0.3269785642623901,0.8988275527954102,0.8988275527954102,0.0,172.2801055908203,154.0,47063.1875,0.0,2814.19384765625,1.0,280.0986633300781,283.1968688964844,292.5021057128906,295.5715026855469,293.1499938964844,293.1499938964844,280.04998779296875,36040.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964404284954071,1.0,0.0,0.0,3.650856733322144,3.650880813598633,8.893707672541495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.1201171875,0.0,1534.427001953125,1895.4371337890625,0.0,3991.747314453125,0.9054577350616456,1.0,0.0,3.0,1.0,0.0
12233760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8981342911720276,0.4671171903610229,0.4225060045719147,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.983256220817566,0.6047374606132507,0.5734659433364868,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9053436517715454,0.4794588387012481,0.336306631565094,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.8205378651618958,0.3532953262329101,0.3374959230422973,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.7024158835411072,0.218155562877655,0.9972323179244996,284.8289489746094,284.95001220703125,300.352783203125,289.464111328125,298.269287109375,297.2516784667969,284.8277587890625,1.0,0.6037761569023132,0.4368232190608978,0.4368232190608978,1.0,1.0,-3.20251989364624,1.0516573190689087,2.150862693786621,0.3256927728652954,0.897542417049408,0.897542417049408,0.0,166.8732147216797,142.0,47166.81640625,0.0,2782.43115234375,1.0,280.0577392578125,283.1507263183594,292.4968566894531,295.5404052734375,293.1499938964844,293.1499938964844,280.3500061035156,36116.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680888652801514,1.0,0.0,0.0,3.647974729537964,3.647998571395874,8.879671895556385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.03271484375,0.0,1531.7843017578125,1895.4371337890625,0.0,4024.353759765625,0.90489262342453,1.0,0.0,3.0,1.0,0.0
12233820,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9172391295433044,0.4666309952735901,0.4211950600147247,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9990057349205016,0.605736255645752,0.5732061862945557,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9289705753326416,0.4835197925567627,0.3385033011436462,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8364328742027283,0.3541337251663208,0.3375723659992218,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.717108964920044,0.2186668515205383,0.9965360164642334,284.9954528808594,284.95001220703125,300.3569641113281,289.45068359375,298.271484375,297.25616455078125,284.9967041015625,1.0,0.5972210764884949,0.4358978271484375,0.4358978271484375,1.0,1.0,-3.202502489089966,1.0493297576904297,2.153172731399536,0.3233567178249359,0.8995054960250854,0.8995054960250854,0.0,155.30079650878906,130.0,46085.3046875,0.0,2719.189453125,1.0,280.3421325683594,283.3587951660156,292.4183959960937,295.3396301269531,293.1499938964844,293.1499938964844,280.6499938964844,35981.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580554366111756,1.0,0.0,0.0,3.647880792617798,3.647904634475708,8.879214306034555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.58447265625,0.0,1530.676513671875,1895.4371337890625,0.0,3935.232666015625,0.9048036336898804,1.0,0.0,3.0,1.0,0.0
12233880,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9172391295433044,0.4666309952735901,0.4211950600147247,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9990057349205016,0.605736255645752,0.5732061862945557,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9289705753326416,0.4835197925567627,0.3385033011436462,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8364328742027283,0.3541337251663208,0.3375723659992218,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.717108964920044,0.2186668515205383,0.9965360164642334,284.9954528808594,284.95001220703125,300.3569641113281,289.45068359375,298.271484375,297.25616455078125,284.9967041015625,1.0,0.5972210764884949,0.4358978271484375,0.4358978271484375,1.0,1.0,-3.202502489089966,1.0493297576904297,2.153172731399536,0.3233567178249359,0.8995054960250854,0.8995054960250854,0.0,155.30079650878906,130.0,46085.3046875,0.0,2719.189453125,1.0,280.3421325683594,283.3587951660156,292.4183959960937,295.3396301269531,293.1499938964844,293.1499938964844,280.6499938964844,35981.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580554366111756,1.0,0.0,0.0,3.647880792617798,3.647904634475708,8.879214306034555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.58447265625,0.0,1530.676513671875,1895.4371337890625,0.0,3935.232666015625,0.9048036336898804,1.0,0.0,3.0,1.0,0.0
12233940,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9344659447669984,0.4672246873378753,0.4212708175182342,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.6103731989860535,0.5486728549003601,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9494013786315918,0.488531231880188,0.3416287899017334,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.8500316739082336,0.3557225167751312,0.3386164903640747,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.7285251617431641,0.2197241783142089,0.9992815256118774,285.1610412597656,284.95001220703125,300.3615417480469,289.4363098144531,298.28338623046875,297.2763061523437,285.16119384765625,1.0,0.5892131924629211,0.4349724352359772,0.4349724352359772,1.0,1.0,-3.181457757949829,1.0391395092010498,2.14231824874878,0.3181365728378296,0.903757870197296,0.903757870197296,0.0,146.36898803710938,118.0,44772.87890625,0.0,2628.3525390625,1.0,280.6417541503906,283.5678100585937,292.3890991210937,295.2214660644531,293.1499938964844,293.1499938964844,280.3500061035156,35788.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456548690795898,1.0,0.0,0.0,3.655316829681397,3.6553409099578857,8.91545198555832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.03466796875,0.0,1537.505859375,1895.4371337890625,0.0,3823.73486328125,0.9063352346420288,1.0,0.0,3.0,1.0,0.0
12234000,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9344659447669984,0.4672246873378753,0.4212708175182342,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.6103731989860535,0.5486728549003601,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9494013786315918,0.488531231880188,0.3416287899017334,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.8500316739082336,0.3557225167751312,0.3386164903640747,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.7285251617431641,0.2197241783142089,0.9992815256118774,285.1610412597656,284.95001220703125,300.3615417480469,289.4363098144531,298.28338623046875,297.2763061523437,285.16119384765625,1.0,0.5892131924629211,0.4349724352359772,0.4349724352359772,1.0,1.0,-3.181457757949829,1.0391395092010498,2.14231824874878,0.3181365728378296,0.903757870197296,0.903757870197296,0.0,146.36898803710938,118.0,44772.87890625,0.0,2628.3525390625,1.0,280.6417541503906,283.5678100585937,292.3890991210937,295.2214660644531,293.1499938964844,293.1499938964844,280.3500061035156,35788.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456548690795898,1.0,0.0,0.0,3.655316829681397,3.6553409099578857,8.91545198555832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.03466796875,0.0,1537.505859375,1895.4371337890625,0.0,3823.73486328125,0.9063352346420288,1.0,0.0,3.0,1.0,0.0
12234060,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9526607990264891,0.4660092294216156,0.4204514920711517,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.6177419424057007,0.5203222632408142,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9697238206863404,0.4921465218067169,0.3442513048648834,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8655081987380981,0.3564204275608063,0.3392945230007171,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7410235404968262,0.2202583104372024,1.0011875629425049,284.96514892578125,284.95001220703125,300.3664245605469,289.4211120605469,298.2958984375,297.2972106933594,284.9625549316406,1.0,0.5799211263656616,0.4342168569564819,0.4342168569564819,1.0,1.0,-3.1526567935943604,1.0264919996261597,2.126164674758911,0.3119914829730987,0.9024130702018738,0.9024130702018738,0.0,137.07391357421875,138.0,45526.41796875,0.0,2521.6611328125,1.0,280.3577575683594,283.33624267578125,292.4533386230469,295.4004211425781,293.1499938964844,293.1499938964844,280.04998779296875,35928.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562469720840454,1.0,0.0,0.0,3.6588501930236816,3.658874273300171,8.932696573538124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.0302734375,0.0,1542.5042724609375,1895.4371337890625,0.0,3919.0615234375,0.9071943163871764,1.0,0.0,3.0,1.0,0.0
12234120,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9526607990264891,0.4660092294216156,0.4204514920711517,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.6177419424057007,0.5203222632408142,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9697238206863404,0.4921465218067169,0.3442513048648834,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8655081987380981,0.3564204275608063,0.3392945230007171,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7410235404968262,0.2202583104372024,1.0011875629425049,284.96514892578125,284.95001220703125,300.3664245605469,289.4211120605469,298.2958984375,297.2972106933594,284.9625549316406,1.0,0.5799211263656616,0.4342168569564819,0.4342168569564819,1.0,1.0,-3.1526567935943604,1.0264919996261597,2.126164674758911,0.3119914829730987,0.9024130702018738,0.9024130702018738,0.0,137.07391357421875,138.0,45526.41796875,0.0,2521.6611328125,1.0,280.3577575683594,283.33624267578125,292.4533386230469,295.4004211425781,293.1499938964844,293.1499938964844,280.04998779296875,35928.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562469720840454,1.0,0.0,0.0,3.6588501930236816,3.658874273300171,8.932696573538124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.0302734375,0.0,1542.5042724609375,1895.4371337890625,0.0,3919.0615234375,0.9071943163871764,1.0,0.0,3.0,1.0,0.0
12234180,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.950881004333496,0.4634675681591034,0.4183792769908905,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.9990000128746032,0.6234344244003296,0.5204135775566101,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.9713584780693054,0.4946310818195343,0.3461074531078338,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.8653815984725952,0.3561301231384277,0.3392051160335541,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727355957031,0.7409852147102356,0.2201197147369384,1.0011979341506958,284.7721252441406,284.95001220703125,300.3715209960937,289.4052124023437,298.3021850585937,297.306884765625,284.771240234375,1.0,0.5807696580886841,0.4334612786769867,0.4334612786769867,1.0,1.0,-3.1523592472076416,1.0245425701141355,2.127816915512085,0.3094632625579834,0.8983997702598572,0.8983997702598572,0.0,137.05230712890625,158.0,46565.7734375,0.0,2521.02099609375,1.0,280.0581970214844,283.1065673828125,292.44830322265625,295.4683532714844,293.1499938964844,293.1499938964844,280.3500061035156,36149.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678701758384703,1.0,0.0,0.0,3.653841733932495,3.653865814208984,8.908257314033108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.2333984375,0.0,1538.568359375,1895.4371337890625,0.0,4022.423095703125,0.9062234163284302,1.0,0.0,3.0,1.0,0.0
12234240,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.950881004333496,0.4634675681591034,0.4183792769908905,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.9990000128746032,0.6234344244003296,0.5204135775566101,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.9713584780693054,0.4946310818195343,0.3461074531078338,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.8653815984725952,0.3561301231384277,0.3392051160335541,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727355957031,0.7409852147102356,0.2201197147369384,1.0011979341506958,284.7721252441406,284.95001220703125,300.3715209960937,289.4052124023437,298.3021850585937,297.306884765625,284.771240234375,1.0,0.5807696580886841,0.4334612786769867,0.4334612786769867,1.0,1.0,-3.1523592472076416,1.0245425701141355,2.127816915512085,0.3094632625579834,0.8983997702598572,0.8983997702598572,0.0,137.05230712890625,158.0,46565.7734375,0.0,2521.02099609375,1.0,280.0581970214844,283.1065673828125,292.44830322265625,295.4683532714844,293.1499938964844,293.1499938964844,280.3500061035156,36149.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678701758384703,1.0,0.0,0.0,3.653841733932495,3.653865814208984,8.908257314033108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.2333984375,0.0,1538.568359375,1895.4371337890625,0.0,4022.423095703125,0.9062234163284302,1.0,0.0,3.0,1.0,0.0
12234300,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9448719620704652,0.4627889394760132,0.4174922108650207,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6249350309371948,0.5282370448112488,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9675613641738892,0.4963341057300567,0.3471220433712005,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8610831499099731,0.3561997711658478,0.3391729891300201,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7375555634498596,0.2201472520828247,1.0012263059616089,284.9020080566406,284.95001220703125,300.3740539550781,289.39703369140625,298.3033447265625,297.3080749511719,284.9100341796875,1.0,0.5837395191192627,0.4330835044384002,0.4330835044384002,1.0,1.0,-3.16189956665039,1.0271607637405396,2.1347389221191406,0.3097864985466003,0.8993207812309265,0.8993207812309265,0.0,139.63133239746094,158.0,45707.703125,0.0,2553.47705078125,1.0,280.3014221191406,283.2745056152344,292.3664855957031,295.2359619140625,293.1499938964844,293.1499938964844,280.3500061035156,36092.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609460830688475,1.0,0.0,0.0,3.6518611907958975,3.651885271072388,8.8986024593396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.431640625,0.0,1535.93310546875,1895.4371337890625,0.0,3961.014892578125,0.9057967066764832,1.0,0.0,3.0,1.0,0.0
12234360,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.937774419784546,0.4627197980880737,0.417332649230957,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9990000128746032,0.6258629560470581,0.5385913848876953,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9626284837722778,0.4985505640506744,0.3486045002937317,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8559322357177734,0.3566411733627319,0.339560329914093,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.733435332775116,0.2204183638095855,1.002534031867981,284.9583740234375,284.95001220703125,300.3766174316406,289.3887023925781,298.30517578125,297.30975341796875,284.96075439453125,1.0,0.5881385207176208,0.4327482283115387,0.4327482283115387,1.0,1.0,-3.177964210510254,1.032293677330017,2.1456706523895264,0.3111990094184875,0.899978756904602,0.899978756904602,0.0,143.2443084716797,176.0,45742.078125,0.0,2604.57373046875,1.0,280.3423156738281,283.3315734863281,292.35467529296875,295.2505187988281,293.1499938964844,293.1499938964844,280.6499938964844,36022.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569503664970398,1.0,0.0,0.0,3.652106761932373,3.6521308422088623,8.899799581740808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.73974609375,0.0,1535.681396484375,1895.4371337890625,0.0,3925.355224609375,0.9057784080505372,1.0,0.0,3.0,1.0,0.0
12234420,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.921553373336792,0.4634909629821777,0.418043315410614,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.9990000128746032,0.6260344982147217,0.5642957091331482,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.950325071811676,0.5038166642189026,0.3522839546203613,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.8444250822067261,0.3582298159599304,0.341131180524826,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.7241340279579163,0.221452921628952,1.007835030555725,285.1747741699219,284.95001220703125,300.3816833496094,289.3717346191406,298.30694580078125,297.3094787597656,285.1775817871094,1.0,0.5996223092079163,0.4320776760578155,0.4320776760578155,1.0,1.0,-3.2223949432373047,1.0470787286758425,2.175316333770752,0.3159680068492889,0.90471613407135,0.90471613407135,0.0,152.6806182861328,194.0,45093.0078125,0.0,2745.332275390625,1.0,280.6418151855469,283.5824584960937,292.3319396972656,295.1658630371094,293.1499938964844,293.1499938964844,280.3500061035156,35792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457893371582032,1.0,0.0,0.0,3.659091234207153,3.6591153144836426,8.933872663874354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.80224609375,0.0,1541.7464599609375,1895.4371337890625,0.0,3824.951416015625,0.9071912169456482,1.0,0.0,3.0,1.0,0.0
12234480,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.921553373336792,0.4634909629821777,0.418043315410614,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.9990000128746032,0.6260344982147217,0.5642957091331482,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.950325071811676,0.5038166642189026,0.3522839546203613,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.8444250822067261,0.3582298159599304,0.341131180524826,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.7241340279579163,0.221452921628952,1.007835030555725,285.1747741699219,284.95001220703125,300.3816833496094,289.3717346191406,298.30694580078125,297.3094787597656,285.1775817871094,1.0,0.5996223092079163,0.4320776760578155,0.4320776760578155,1.0,1.0,-3.2223949432373047,1.0470787286758425,2.175316333770752,0.3159680068492889,0.90471613407135,0.90471613407135,0.0,152.6806182861328,194.0,45093.0078125,0.0,2745.332275390625,1.0,280.6418151855469,283.5824584960937,292.3319396972656,295.1658630371094,293.1499938964844,293.1499938964844,280.3500061035156,35792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457893371582032,1.0,0.0,0.0,3.659091234207153,3.6591153144836426,8.933872663874354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.80224609375,0.0,1541.7464599609375,1895.4371337890625,0.0,3824.951416015625,0.9071912169456482,1.0,0.0,3.0,1.0,0.0
12234540,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8995240330696106,0.4627417027950287,0.41834557056427,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9949895143508912,0.6220868825912476,0.590768575668335,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9299798011779784,0.5078789591789246,0.35578054189682,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8282073736190796,0.3591304123401642,0.342763602733612,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7100647687911987,0.222046822309494,1.013797163963318,285.0474853515625,284.95001220703125,300.38653564453125,289.3543701171875,298.2929077148437,297.2861633300781,285.0467834472656,1.0,0.6133497357368469,0.4314071536064148,0.4314071536064148,1.0,1.0,-3.266998767852783,1.0617821216583252,2.205216646194458,0.3215616643428802,0.9049201607704164,0.9049201607704164,0.0,166.76699829101562,212.0,46665.234375,0.0,2916.835693359375,1.0,280.35772705078125,283.4034729003906,292.40948486328125,295.4071350097656,293.1499938964844,293.1499938964844,280.04998779296875,35858.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960998237133026,1.0,0.0,0.0,3.664918184280396,3.6649422645568848,8.962348942986864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.7666015625,0.0,1548.7626953125,1895.4371337890625,0.0,3961.47900390625,0.90851628780365,1.0,0.0,3.0,1.0,0.0
12234600,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8995240330696106,0.4627417027950287,0.41834557056427,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9949895143508912,0.6220868825912476,0.590768575668335,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9299798011779784,0.5078789591789246,0.35578054189682,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8282073736190796,0.3591304123401642,0.342763602733612,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7100647687911987,0.222046822309494,1.013797163963318,285.0474853515625,284.95001220703125,300.38653564453125,289.3543701171875,298.2929077148437,297.2861633300781,285.0467834472656,1.0,0.6133497357368469,0.4314071536064148,0.4314071536064148,1.0,1.0,-3.266998767852783,1.0617821216583252,2.205216646194458,0.3215616643428802,0.9049201607704164,0.9049201607704164,0.0,166.76699829101562,212.0,46665.234375,0.0,2916.835693359375,1.0,280.35772705078125,283.4034729003906,292.40948486328125,295.4071350097656,293.1499938964844,293.1499938964844,280.04998779296875,35858.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960998237133026,1.0,0.0,0.0,3.664918184280396,3.6649422645568848,8.962348942986864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.7666015625,0.0,1548.7626953125,1895.4371337890625,0.0,3961.47900390625,0.90851628780365,1.0,0.0,3.0,1.0,0.0
12234660,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8696009516716003,0.4603369832038879,0.417279303073883,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9654269218444824,0.6178293824195862,0.5872411727905273,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8995214104652405,0.5104912519454956,0.3584025502204895,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8034391403198242,0.358803778886795,0.3435319066047668,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6869404911994934,0.2216724157333374,1.0169819593429563,284.8685607910156,284.95001220703125,300.3910522460937,289.3367614746094,298.2737121582031,297.2619934082031,284.86737060546875,1.0,0.6252455115318298,0.4295501112937927,0.4295501112937927,1.0,1.0,-3.27037000656128,1.0583014488220217,2.212068557739258,0.3174538016319275,0.902340292930603,0.902340292930603,0.0,187.6732635498047,230.0,47833.6171875,0.0,3039.81005859375,1.0,280.0582275390625,283.1810302734375,292.4036865234375,295.5016174316406,293.1499938964844,293.1499938964844,279.75,36032.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777865409851074,1.0,0.0,0.0,3.664337396621704,3.664361715316773,8.959509045780578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.57421875,0.0,1549.425537109375,1895.4371337890625,0.0,4109.453125,0.9084937572479248,1.0,0.0,3.0,1.0,0.0
12234720,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8696009516716003,0.4603369832038879,0.417279303073883,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9654269218444824,0.6178293824195862,0.5872411727905273,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8995214104652405,0.5104912519454956,0.3584025502204895,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8034391403198242,0.358803778886795,0.3435319066047668,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6869404911994934,0.2216724157333374,1.0169819593429563,284.8685607910156,284.95001220703125,300.3910522460937,289.3367614746094,298.2737121582031,297.2619934082031,284.86737060546875,1.0,0.6252455115318298,0.4295501112937927,0.4295501112937927,1.0,1.0,-3.27037000656128,1.0583014488220217,2.212068557739258,0.3174538016319275,0.902340292930603,0.902340292930603,0.0,187.6732635498047,230.0,47833.6171875,0.0,3039.81005859375,1.0,280.0582275390625,283.1810302734375,292.4036865234375,295.5016174316406,293.1499938964844,293.1499938964844,279.75,36032.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777865409851074,1.0,0.0,0.0,3.664337396621704,3.664361715316773,8.959509045780578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.57421875,0.0,1549.425537109375,1895.4371337890625,0.0,4109.453125,0.9084937572479248,1.0,0.0,3.0,1.0,0.0
12234780,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845397949219,0.8458620309829712,0.4572091400623321,0.415387213230133,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.9362753629684448,0.6145579814910889,0.5848398804664612,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844482421875,0.8769335746765137,0.5124121308326721,0.3604283332824707,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.7817061543464661,0.3577799797058105,0.3435178399085998,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.6678048372268677,0.2207051068544387,1.0170893669128418,284.6845092773437,284.95001220703125,300.3951110839844,289.3190002441406,298.25653076171875,297.2417297363281,284.6832275390625,1.0,0.6359404921531677,0.427693098783493,0.427693098783493,1.0,1.0,-3.2677605152130127,1.0524938106536863,2.215266704559326,0.3124262690544128,0.897262454032898,0.897262454032898,0.0,208.04620361328125,233.0,48881.796875,0.0,3147.841064453125,1.0,279.7581787109375,282.95721435546875,292.3717346191406,295.5404357910156,293.1499938964844,293.1499938964844,280.04998779296875,36262.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908419251441956,1.0,0.0,0.0,3.6552350521087646,3.655259132385254,8.915052944757917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.435546875,0.0,1540.966552734375,1895.4371337890625,0.0,4222.22998046875,0.9066105484962464,1.0,0.0,3.0,1.0,0.0
