time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234840,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845397949219,0.8458620309829712,0.4572091400623321,0.415387213230133,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.9362753629684448,0.6145579814910889,0.5848398804664612,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844482421875,0.8769335746765137,0.5124121308326721,0.3604283332824707,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.7817061543464661,0.3577799797058105,0.3435178399085998,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.6678048372268677,0.2207051068544387,1.0170893669128418,284.6845092773437,284.95001220703125,300.3951110839844,289.3190002441406,298.25653076171875,297.2417297363281,284.6832275390625,1.0,0.6359404921531677,0.427693098783493,0.427693098783493,1.0,1.0,-3.2677605152130127,1.0524938106536863,2.215266704559326,0.3124262690544128,0.897262454032898,0.897262454032898,0.0,208.04620361328125,233.0,48881.796875,0.0,3147.841064453125,1.0,279.7581787109375,282.95721435546875,292.3717346191406,295.5404357910156,293.1499938964844,293.1499938964844,280.04998779296875,36262.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908419251441956,1.0,0.0,0.0,3.6552350521087646,3.655259132385254,8.915052944757917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.435546875,0.0,1540.966552734375,1895.4371337890625,0.0,4222.22998046875,0.9066105484962464,1.0,0.0,3.0,1.0,0.0
12234900,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.838537335395813,0.4562384486198425,0.41443532705307,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.9265881776809692,0.6137039065361023,0.5839178562164307,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.8703063726425171,0.5138619542121887,0.3614068031311035,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.7749190926551819,0.3575193881988525,0.3433630764484405,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.6618062257766724,0.2203387022018432,1.016243577003479,284.80572509765625,284.95001220703125,300.3969421386719,289.31011962890625,298.251708984375,297.2373046875,284.8124389648437,1.0,0.6391952037811279,0.426764577627182,0.426764577627182,1.0,1.0,-3.265476703643799,1.049229860305786,2.216247081756592,0.3097038269042969,0.8974612355232239,0.8974612355232239,0.0,215.10694885253903,233.0,47871.1015625,0.0,3182.22119140625,1.0,280.0014343261719,283.1180725097656,292.28521728515625,295.2945251464844,293.1499938964844,293.1499938964844,280.04998779296875,36217.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984267234802246,1.0,0.0,0.0,3.6508750915527344,3.650899171829224,8.893797485143295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.8955078125,0.0,1535.767578125,1895.4371337890625,0.0,4165.7041015625,0.905658483505249,1.0,0.0,3.0,1.0,0.0
12234960,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8340197205543518,0.4558633863925934,0.4140833616256714,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9205610752105712,0.6135546565055847,0.5837000012397766,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8666337132453918,0.5158345103263855,0.3627763986587524,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.7707604169845581,0.3576482236385345,0.3435262441635132,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6580924391746521,0.2202493250370025,1.016225814819336,284.84912109375,284.95001220703125,300.39862060546875,289.3012390136719,298.2518920898437,297.2384338378906,284.8503723144531,1.0,0.6419148445129395,0.4263480901718139,0.4263480901718139,1.0,1.0,-3.26660680770874,1.048467755317688,2.2181389331817627,0.3086852133274078,0.8972631692886353,0.8972631692886353,0.0,220.0166473388672,236.0,47728.03125,0.0,3212.08935546875,1.0,280.0421142578125,283.165771484375,292.2679748535156,295.29443359375,293.1499938964844,293.1499938964844,280.3500061035156,36164.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801002740859984,1.0,0.0,0.0,3.648381471633911,3.6484055519104,8.881652320269495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.72509765625,0.0,1532.5970458984375,1895.4371337890625,0.0,4129.59521484375,0.9050387144088744,1.0,0.0,3.0,1.0,0.0
12235020,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8289509415626526,0.4560179114341736,0.4141938686370849,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9140145182609558,0.6144610047340393,0.5844278335571289,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.863533079624176,0.5206389427185059,0.3660895824432373,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7663592100143433,0.3586519062519073,0.3444805741310119,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6541472673416138,0.2206740528345108,1.0183645486831665,285.0358581542969,284.95001220703125,300.40142822265625,289.2835693359375,298.25830078125,297.2490539550781,285.0373229980469,1.0,0.6464000940322876,0.4255151152610779,0.4255151152610779,1.0,1.0,-3.2753093242645264,1.0494592189788818,2.225849866867065,0.3077804446220398,0.899956464767456,0.899956464767456,0.0,226.49285888671875,239.0,46659.4921875,0.0,3267.552490234375,1.0,280.3417358398437,283.3947448730469,292.2356872558594,295.17547607421875,293.1499938964844,293.1499938964844,280.6499938964844,35969.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967365264892578,1.0,0.0,0.0,3.6488828659057617,3.648906946182251,8.884094313543756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.74365234375,0.0,1531.6993408203125,1895.4371337890625,0.0,4017.962158203125,0.905024528503418,1.0,0.0,3.0,1.0,0.0
12235080,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8289509415626526,0.4560179114341736,0.4141938686370849,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9140145182609558,0.6144610047340393,0.5844278335571289,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.863533079624176,0.5206389427185059,0.3660895824432373,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7663592100143433,0.3586519062519073,0.3444805741310119,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6541472673416138,0.2206740528345108,1.0183645486831665,285.0358581542969,284.95001220703125,300.40142822265625,289.2835693359375,298.25830078125,297.2490539550781,285.0373229980469,1.0,0.6464000940322876,0.4255151152610779,0.4255151152610779,1.0,1.0,-3.2753093242645264,1.0494592189788818,2.225849866867065,0.3077804446220398,0.899956464767456,0.899956464767456,0.0,226.49285888671875,239.0,46659.4921875,0.0,3267.552490234375,1.0,280.3417358398437,283.3947448730469,292.2356872558594,295.17547607421875,293.1499938964844,293.1499938964844,280.6499938964844,35969.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967365264892578,1.0,0.0,0.0,3.6488828659057617,3.648906946182251,8.884094313543756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.74365234375,0.0,1531.6993408203125,1895.4371337890625,0.0,4017.962158203125,0.905024528503418,1.0,0.0,3.0,1.0,0.0
12235140,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.826566755771637,0.4568277597427368,0.4149232804775238,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.9112037420272828,0.6162800788879395,0.586088240146637,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.8633278012275696,0.5261247754096985,0.3698859810829162,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.7646939754486084,0.3602997660636902,0.3460355699062347,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.6527082920074463,0.2216779738664627,1.0229291915893557,285.2247619628906,284.95001220703125,300.40338134765625,289.26611328125,298.2687072753906,297.2655639648437,285.22625732421875,1.0,0.6504120230674744,0.4246821701526642,0.4246821701526642,1.0,1.0,-3.290101766586304,1.0526520013809204,2.237449884414673,0.3077455461025238,0.905187726020813,0.905187726020813,0.0,230.6287841796875,242.0,45683.1640625,0.0,3323.859375,1.0,280.6417541503906,283.6234130859375,292.22418212890625,295.0979919433594,293.1499938964844,293.1499938964844,280.3500061035156,35736.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956340491771698,1.0,0.0,0.0,3.6580755710601807,3.65809965133667,8.928913644012937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.61376953125,0.0,1540.1939697265625,1895.4371337890625,0.0,3919.898193359375,0.9069235920906068,1.0,0.0,3.0,1.0,0.0
12235200,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.826566755771637,0.4568277597427368,0.4149232804775238,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.9112037420272828,0.6162800788879395,0.586088240146637,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.8633278012275696,0.5261247754096985,0.3698859810829162,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.7646939754486084,0.3602997660636902,0.3460355699062347,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.6527082920074463,0.2216779738664627,1.0229291915893557,285.2247619628906,284.95001220703125,300.40338134765625,289.26611328125,298.2687072753906,297.2655639648437,285.22625732421875,1.0,0.6504120230674744,0.4246821701526642,0.4246821701526642,1.0,1.0,-3.290101766586304,1.0526520013809204,2.237449884414673,0.3077455461025238,0.905187726020813,0.905187726020813,0.0,230.6287841796875,242.0,45683.1640625,0.0,3323.859375,1.0,280.6417541503906,283.6234130859375,292.22418212890625,295.0979919433594,293.1499938964844,293.1499938964844,280.3500061035156,35736.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956340491771698,1.0,0.0,0.0,3.6580755710601807,3.65809965133667,8.928913644012937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.61376953125,0.0,1540.1939697265625,1895.4371337890625,0.0,3919.898193359375,0.9069235920906068,1.0,0.0,3.0,1.0,0.0
12235260,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8234986662864685,0.4558864533901214,0.4147672355175018,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9078540205955504,0.6165181398391724,0.587016224861145,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8625157475471497,0.5301343202590942,0.3731345534324646,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7626245021820068,0.3610371649265289,0.3472196161746979,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6510216593742371,0.2221617102622985,1.0268574953079224,285.06463623046875,284.95001220703125,300.4044189453125,289.2490234375,298.267333984375,297.26678466796875,285.0635681152344,1.0,0.6539554595947266,0.423525333404541,0.423525333404541,1.0,1.0,-3.3010990619659424,1.0535924434661863,2.247506618499756,0.3065358996391296,0.905405819416046,0.905405819416046,0.0,234.87429809570312,245.0,46903.66015625,0.0,3372.605224609375,1.0,280.35772705078125,283.4190673828125,292.29541015625,295.3134155273437,293.1499938964844,293.1499938964844,280.04998779296875,35824.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698585271835328,1.0,0.0,0.0,3.665316581726074,3.665340662002564,8.964298103819601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.71533203125,0.0,1548.9541015625,1895.4371337890625,0.0,4039.96240234375,0.9085772633552552,1.0,0.0,3.0,1.0,0.0
12235320,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8234986662864685,0.4558864533901214,0.4147672355175018,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9078540205955504,0.6165181398391724,0.587016224861145,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8625157475471497,0.5301343202590942,0.3731345534324646,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7626245021820068,0.3610371649265289,0.3472196161746979,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6510216593742371,0.2221617102622985,1.0268574953079224,285.06463623046875,284.95001220703125,300.4044189453125,289.2490234375,298.267333984375,297.26678466796875,285.0635681152344,1.0,0.6539554595947266,0.423525333404541,0.423525333404541,1.0,1.0,-3.3010990619659424,1.0535924434661863,2.247506618499756,0.3065358996391296,0.905405819416046,0.905405819416046,0.0,234.87429809570312,245.0,46903.66015625,0.0,3372.605224609375,1.0,280.35772705078125,283.4190673828125,292.29541015625,295.3134155273437,293.1499938964844,293.1499938964844,280.04998779296875,35824.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698585271835328,1.0,0.0,0.0,3.665316581726074,3.665340662002564,8.964298103819601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.71533203125,0.0,1548.9541015625,1895.4371337890625,0.0,4039.96240234375,0.9085772633552552,1.0,0.0,3.0,1.0,0.0
12235380,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8186038732528687,0.4534887075424194,0.4130607545375824,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.902612030506134,0.6150554418563843,0.5861714482307434,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8599289655685425,0.5328255295753479,0.3753194808959961,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7589176297187805,0.3606397807598114,0.3472707569599151,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6478423476219177,0.2217918038368225,1.0270018577575684,284.8798522949219,284.95001220703125,300.40435791015625,289.2323608398437,298.25634765625,297.25506591796875,284.8784484863281,1.0,0.6564867496490479,0.4223684966564178,0.4223684966564178,1.0,1.0,-3.3009042739868164,1.0504262447357178,2.250478029251098,0.3036511540412903,0.9029338359832764,0.9029338359832764,0.0,239.84768676757807,248.0,48020.84765625,0.0,3400.194091796875,1.0,280.05810546875,283.1923217773437,292.28955078125,295.3977355957031,293.1499938964844,293.1499938964844,279.75,36008.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844864010810852,1.0,0.0,0.0,3.6656086444854736,3.665632724761963,8.965726010501385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.48876953125,0.0,1550.66943359375,1895.4371337890625,0.0,4167.59765625,0.9087604880332948,1.0,0.0,3.0,1.0,0.0
12235440,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8186038732528687,0.4534887075424194,0.4130607545375824,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.902612030506134,0.6150554418563843,0.5861714482307434,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8599289655685425,0.5328255295753479,0.3753194808959961,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7589176297187805,0.3606397807598114,0.3472707569599151,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6478423476219177,0.2217918038368225,1.0270018577575684,284.8798522949219,284.95001220703125,300.40435791015625,289.2323608398437,298.25634765625,297.25506591796875,284.8784484863281,1.0,0.6564867496490479,0.4223684966564178,0.4223684966564178,1.0,1.0,-3.3009042739868164,1.0504262447357178,2.250478029251098,0.3036511540412903,0.9029338359832764,0.9029338359832764,0.0,239.84768676757807,248.0,48020.84765625,0.0,3400.194091796875,1.0,280.05810546875,283.1923217773437,292.28955078125,295.3977355957031,293.1499938964844,293.1499938964844,279.75,36008.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844864010810852,1.0,0.0,0.0,3.6656086444854736,3.665632724761963,8.965726010501385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.48876953125,0.0,1550.66943359375,1895.4371337890625,0.0,4167.59765625,0.9087604880332948,1.0,0.0,3.0,1.0,0.0
12235500,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.8160268068313599,0.4520530700683594,0.4119834899902344,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8999283909797668,0.6139858961105347,0.5854060649871826,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.8585433959960938,0.5339352488517761,0.376242458820343,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.7569307684898376,0.3601936399936676,0.347044438123703,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.6460837721824646,0.2213930785655975,1.026049017906189,284.7396240234375,284.95001220703125,300.40386962890625,289.2242431640625,298.24951171875,297.24761962890625,284.7322998046875,1.0,0.6574137210845947,0.421790063381195,0.421790063381195,1.0,1.0,-3.2983837127685547,1.047964334487915,2.2504196166992188,0.3018414676189422,0.9001662135124207,0.9001662135124207,0.0,242.24722290039065,248.0,48970.2890625,0.0,3407.97021484375,1.0,279.8008728027344,283.0146179199219,292.2987060546875,295.5199584960937,293.1499938964844,293.1499938964844,279.75,36137.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928305149078368,1.0,0.0,0.0,3.662693500518799,3.662717580795288,8.951471954787849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.41162109375,0.0,1548.366943359375,1895.4371337890625,0.0,4239.21435546875,0.9081603288650512,1.0,0.0,3.0,1.0,0.0
12235560,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69091796875,0.8132435083389282,0.4504845440387726,0.4106854498386383,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.8970568180084229,0.6127263903617859,0.5843660831451416,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.856994092464447,0.5349107980728149,0.3770005106925964,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.7547854781150818,0.3596051633358001,0.3466287851333618,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.6441586017608643,0.2208659052848816,1.0243698358535769,284.6908874511719,284.95001220703125,300.403076171875,289.2162780761719,298.2420349121094,297.2391662597656,284.689453125,1.0,0.6581146717071533,0.4212928712368011,0.4212928712368011,1.0,1.0,-3.2939674854278564,1.045019030570984,2.248948335647583,0.2999651134014129,0.8979088068008423,0.8979088068008423,0.0,244.6583404541016,251.0,49020.4765625,0.0,3411.474365234375,1.0,279.758056640625,282.9646911621094,292.2629699707031,295.4382629394531,293.1499938964844,293.1499938964844,280.04998779296875,36244.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963195323944092,1.0,0.0,0.0,3.657179832458496,3.657204151153565,8.924542385102541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.626953125,0.0,1543.00732421875,1895.4371337890625,0.0,4268.88525390625,0.907032310962677,1.0,0.0,3.0,1.0,0.0
12235620,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8096466064453125,0.449265569448471,0.4091807603836059,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8934119343757629,0.6119689345359802,0.5832430124282837,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8558883666992188,0.538588285446167,0.3792612254619598,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.752147912979126,0.3594969511032104,0.3463179469108581,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.6416613459587097,0.220487430691719,1.0222305059432983,284.8524475097656,284.95001220703125,300.4004821777344,289.2008972167969,298.238037109375,297.2384033203125,284.85357666015625,1.0,0.6594733595848083,0.4202984273433685,0.4202984273433685,1.0,1.0,-3.290565490722656,1.0411381721496582,2.249427318572998,0.2967649102210998,0.8979302048683167,0.8979302048683167,0.0,247.9955444335937,254.0,47834.5234375,0.0,3422.502685546875,1.0,280.0422058105469,283.1709289550781,292.16375732421875,295.194580078125,293.1499938964844,293.1499938964844,280.3500061035156,36153.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848411679267884,1.0,0.0,0.0,3.650748252868652,3.6507723331451416,8.893180165614467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.861328125,0.0,1535.1478271484375,1895.4371337890625,0.0,4170.6611328125,0.9055595993995668,1.0,0.0,3.0,1.0,0.0
12235680,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8096466064453125,0.449265569448471,0.4091807603836059,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8934119343757629,0.6119689345359802,0.5832430124282837,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8558883666992188,0.538588285446167,0.3792612254619598,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.752147912979126,0.3594969511032104,0.3463179469108581,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.6416613459587097,0.220487430691719,1.0222305059432983,284.8524475097656,284.95001220703125,300.4004821777344,289.2008972167969,298.238037109375,297.2384033203125,284.85357666015625,1.0,0.6594733595848083,0.4202984273433685,0.4202984273433685,1.0,1.0,-3.290565490722656,1.0411381721496582,2.249427318572998,0.2967649102210998,0.8979302048683167,0.8979302048683167,0.0,247.9955444335937,254.0,47834.5234375,0.0,3422.502685546875,1.0,280.0422058105469,283.1709289550781,292.16375732421875,295.194580078125,293.1499938964844,293.1499938964844,280.3500061035156,36153.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848411679267884,1.0,0.0,0.0,3.650748252868652,3.6507723331451416,8.893180165614467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.861328125,0.0,1535.1478271484375,1895.4371337890625,0.0,4170.6611328125,0.9055595993995668,1.0,0.0,3.0,1.0,0.0
12235740,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8084855079650879,0.4495086371898651,0.409208595752716,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8923621773719788,0.6128425002098083,0.5838106274604797,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8571317791938782,0.5436622500419617,0.3826276659965515,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7516366839408875,0.360514760017395,0.3471102714538574,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.6410790085792542,0.220978781580925,1.023838996887207,285.03759765625,284.95001220703125,300.3964538574219,289.18634033203125,298.2430419921875,297.2507629394531,285.0390319824219,1.0,0.6614391207695007,0.4193040132522583,0.4193040132522583,1.0,1.0,-3.2982065677642822,1.041235089302063,2.256971597671509,0.2951319813728332,0.9006355404853821,0.9006355404853821,0.0,249.89157104492188,257.0,46750.6953125,0.0,3450.6669921875,1.0,280.3417663574219,283.3985900878906,292.1357727050781,295.0788269042969,293.1499938964844,293.1499938964844,280.04998779296875,35963.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715861678123474,1.0,0.0,0.0,3.651498556137085,3.651522636413574,8.896835197447217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.2021484375,0.0,1534.5611572265625,1895.4371337890625,0.0,4055.1669921875,0.9056046605110168,1.0,0.0,3.0,1.0,0.0
12235800,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8084855079650879,0.4495086371898651,0.409208595752716,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8923621773719788,0.6128425002098083,0.5838106274604797,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8571317791938782,0.5436622500419617,0.3826276659965515,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7516366839408875,0.360514760017395,0.3471102714538574,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.6410790085792542,0.220978781580925,1.023838996887207,285.03759765625,284.95001220703125,300.3964538574219,289.18634033203125,298.2430419921875,297.2507629394531,285.0390319824219,1.0,0.6614391207695007,0.4193040132522583,0.4193040132522583,1.0,1.0,-3.2982065677642822,1.041235089302063,2.256971597671509,0.2951319813728332,0.9006355404853821,0.9006355404853821,0.0,249.89157104492188,257.0,46750.6953125,0.0,3450.6669921875,1.0,280.3417663574219,283.3985900878906,292.1357727050781,295.0788269042969,293.1499938964844,293.1499938964844,280.04998779296875,35963.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715861678123474,1.0,0.0,0.0,3.651498556137085,3.651522636413574,8.896835197447217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.2021484375,0.0,1534.5611572265625,1895.4371337890625,0.0,4055.1669921875,0.9056046605110168,1.0,0.0,3.0,1.0,0.0
12235860,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8063048124313354,0.4482786953449249,0.4086992144584656,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8904068470001221,0.6124550700187683,0.5840429067611694,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8574435710906982,0.547447919845581,0.3856627345085144,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.750496506690979,0.3608573675155639,0.3478277027606964,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6400927305221558,0.2211320251226425,1.025875687599182,284.8773803710937,284.95001220703125,300.39080810546875,289.1726989746094,298.23944091796875,297.2510986328125,284.8763122558594,1.0,0.6636594533920288,0.4184207320213318,0.4184207320213318,1.0,1.0,-3.304847717285156,1.0412276983261108,2.263620138168335,0.2938804626464844,0.8983533978462219,0.8983533978462219,0.0,252.6402740478516,260.0,47885.71875,0.0,3481.4287109375,1.0,280.0578308105469,283.1967468261719,292.2079467773437,295.28619384765625,293.1499938964844,293.1499938964844,280.3500061035156,36079.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826672077178956,1.0,0.0,0.0,3.649282932281494,3.649307012557984,8.886041769073927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.74853515625,0.0,1532.962890625,1895.4371337890625,0.0,4151.86474609375,0.9051632881164552,1.0,0.0,3.0,1.0,0.0
12235920,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8063048124313354,0.4482786953449249,0.4086992144584656,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8904068470001221,0.6124550700187683,0.5840429067611694,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8574435710906982,0.547447919845581,0.3856627345085144,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.750496506690979,0.3608573675155639,0.3478277027606964,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6400927305221558,0.2211320251226425,1.025875687599182,284.8773803710937,284.95001220703125,300.39080810546875,289.1726989746094,298.23944091796875,297.2510986328125,284.8763122558594,1.0,0.6636594533920288,0.4184207320213318,0.4184207320213318,1.0,1.0,-3.304847717285156,1.0412276983261108,2.263620138168335,0.2938804626464844,0.8983533978462219,0.8983533978462219,0.0,252.6402740478516,260.0,47885.71875,0.0,3481.4287109375,1.0,280.0578308105469,283.1967468261719,292.2079467773437,295.28619384765625,293.1499938964844,293.1499938964844,280.3500061035156,36079.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826672077178956,1.0,0.0,0.0,3.649282932281494,3.649307012557984,8.886041769073927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.74853515625,0.0,1532.962890625,1895.4371337890625,0.0,4151.86474609375,0.9051632881164552,1.0,0.0,3.0,1.0,0.0
12235980,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8037649989128113,0.4478037357330322,0.4079928994178772,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8880516886711121,0.6125850081443787,0.5839148759841919,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8574547171592712,0.5519610643386841,0.3885842859745025,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7490249872207642,0.3614861667156219,0.3483064770698547,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6387914419174194,0.2214289903640747,1.0270404815673828,285.0433959960937,284.95001220703125,300.38348388671875,289.16015625,298.2391052246094,297.25689697265625,285.0446472167969,1.0,0.6657493710517883,0.4175374209880829,0.4175374209880829,1.0,1.0,-3.3093249797821045,1.0404568910598757,2.2688679695129395,0.2920766472816467,0.900955617427826,0.900955617427826,0.0,255.57778930664065,263.0,46821.359375,0.0,3508.379638671875,1.0,280.3421630859375,283.4041748046875,292.1327514648437,295.0939025878906,293.1499938964844,293.1499938964844,280.04998779296875,35929.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738084673881532,1.0,0.0,0.0,3.651156187057495,3.651180028915405,8.895166843103652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.41845703125,0.0,1533.926025390625,1895.4371337890625,0.0,4074.675048828125,0.9055014848709106,1.0,0.0,3.0,1.0,0.0
12236040,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8037649989128113,0.4478037357330322,0.4079928994178772,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8880516886711121,0.6125850081443787,0.5839148759841919,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8574547171592712,0.5519610643386841,0.3885842859745025,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7490249872207642,0.3614861667156219,0.3483064770698547,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6387914419174194,0.2214289903640747,1.0270404815673828,285.0433959960937,284.95001220703125,300.38348388671875,289.16015625,298.2391052246094,297.25689697265625,285.0446472167969,1.0,0.6657493710517883,0.4175374209880829,0.4175374209880829,1.0,1.0,-3.3093249797821045,1.0404568910598757,2.2688679695129395,0.2920766472816467,0.900955617427826,0.900955617427826,0.0,255.57778930664065,263.0,46821.359375,0.0,3508.379638671875,1.0,280.3421630859375,283.4041748046875,292.1327514648437,295.0939025878906,293.1499938964844,293.1499938964844,280.04998779296875,35929.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738084673881532,1.0,0.0,0.0,3.651156187057495,3.651180028915405,8.895166843103652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.41845703125,0.0,1533.926025390625,1895.4371337890625,0.0,4074.675048828125,0.9055014848709106,1.0,0.0,3.0,1.0,0.0
12236100,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8028295040130615,0.4473210573196411,0.4078727662563324,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8871994018554688,0.6124594211578369,0.5840924978256226,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.857759416103363,0.5539950728416443,0.3902166187763214,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7485573291778564,0.3617093861103058,0.3487077355384826,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.6383857727050781,0.2215435951948166,1.028184175491333,284.9231262207031,284.95001220703125,300.379150390625,289.154296875,298.23748779296875,297.2580261230469,284.9165954589844,1.0,0.6669021248817444,0.4170957803726196,0.4170957803726196,1.0,1.0,-3.3132200241088867,1.0406551361083984,2.272564649581909,0.2914960384368896,0.8996247053146362,0.8996247053146362,0.0,256.900634765625,263.0,47817.7421875,0.0,3524.89111328125,1.0,280.0986633300781,283.24560546875,292.19012451171875,295.2985534667969,293.1499938964844,293.1499938964844,280.04998779296875,35992.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980661928653717,1.0,0.0,0.0,3.651463270187378,3.651487112045288,8.896662961888069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.72802734375,0.0,1534.740478515625,1895.4371337890625,0.0,4134.474609375,0.9055631756782532,1.0,0.0,3.0,1.0,0.0
12236160,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8010951280593872,0.4463659822940826,0.4072365760803222,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8855849504470825,0.6118435263633728,0.5837594866752625,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8573322296142578,0.5555937886238098,0.391480028629303,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7474930286407471,0.3616191446781158,0.3488073647022247,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6374729871749878,0.221436932682991,1.0284414291381836,284.8805847167969,284.95001220703125,300.37432861328125,289.1487731933594,298.23248291015625,297.2547912597656,284.8794860839844,1.0,0.6679158806800842,0.4165852963924408,0.4165852963924408,1.0,1.0,-3.314008951187134,1.0395604372024536,2.2744486331939697,0.2903313040733337,0.8986974358558655,0.8986974358558655,0.0,258.71112060546875,266.0,47941.41796875,0.0,3536.96826171875,1.0,280.0577087402344,283.1999206542969,292.18585205078125,295.27099609375,293.1499938964844,293.1499938964844,280.3500061035156,36058.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984796404838562,1.0,0.0,0.0,3.649724721908569,3.6497488021850586,8.888193860911997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.86328125,0.0,1533.299560546875,1895.4371337890625,0.0,4170.2744140625,0.9052461981773376,1.0,0.0,3.0,1.0,0.0
12236220,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.798473596572876,0.4458247125148773,0.4064557254314422,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8831090331077576,0.6117912530899048,0.5834359526634216,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8572567105293274,0.560092568397522,0.3943763375282287,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7459293603897095,0.3621411025524139,0.3491709530353546,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.6360769271850586,0.2216465026140213,1.0291804075241089,285.0454406738281,284.95001220703125,300.3631896972656,289.138671875,298.22998046875,297.2596740722656,285.0466613769531,1.0,0.6699201464653015,0.4155643284320831,0.4155643284320831,1.0,1.0,-3.3174796104431152,1.0380357503890991,2.2794439792633057,0.2879649400711059,0.901319146156311,0.901319146156311,0.0,261.7396240234375,269.0,46865.7265625,0.0,3562.227294921875,1.0,280.3421630859375,283.4063415527344,292.1087951660156,295.0724792480469,293.1499938964844,293.1499938964844,280.04998779296875,35916.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752967357635498,1.0,0.0,0.0,3.652079343795776,3.652103185653688,8.899665431272297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.4208984375,0.0,1534.8594970703125,1895.4371337890625,0.0,4087.707763671875,0.9056982398033142,1.0,0.0,3.0,1.0,0.0
12236280,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.798473596572876,0.4458247125148773,0.4064557254314422,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8831090331077576,0.6117912530899048,0.5834359526634216,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8572567105293274,0.560092568397522,0.3943763375282287,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7459293603897095,0.3621411025524139,0.3491709530353546,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.6360769271850586,0.2216465026140213,1.0291804075241089,285.0454406738281,284.95001220703125,300.3631896972656,289.138671875,298.22998046875,297.2596740722656,285.0466613769531,1.0,0.6699201464653015,0.4155643284320831,0.4155643284320831,1.0,1.0,-3.3174796104431152,1.0380357503890991,2.2794439792633057,0.2879649400711059,0.901319146156311,0.901319146156311,0.0,261.7396240234375,269.0,46865.7265625,0.0,3562.227294921875,1.0,280.3421630859375,283.4063415527344,292.1087951660156,295.0724792480469,293.1499938964844,293.1499938964844,280.04998779296875,35916.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752967357635498,1.0,0.0,0.0,3.652079343795776,3.652103185653688,8.899665431272297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.4208984375,0.0,1534.8594970703125,1895.4371337890625,0.0,4087.707763671875,0.9056982398033142,1.0,0.0,3.0,1.0,0.0
12236340,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7958453297615051,0.4443678557872772,0.4056737422943115,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8806582689285278,0.610936164855957,0.5831619501113892,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8571582436561584,0.5637367963790894,0.3972782790660858,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7444143891334534,0.3622140884399414,0.3496074378490448,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6347582936286926,0.2216024994850158,1.030319333076477,284.8822937011719,284.95001220703125,300.3500061035156,289.1300048828125,298.2216186523437,297.2571105957031,284.88116455078125,1.0,0.6720074415206909,0.4145433604717254,0.4145433604717254,1.0,1.0,-3.3216047286987305,1.036718487739563,2.284886121749878,0.2858946621417999,0.8990796804428101,0.8990796804428101,0.0,264.87060546875,272.0,47982.71875,0.0,3589.630615234375,1.0,280.0578308105469,283.2017517089844,292.16473388671875,295.25128173828125,293.1499938964844,293.1499938964844,280.3500061035156,36050.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857965707778932,1.0,0.0,0.0,3.650959968566896,3.650984048843384,8.894211873666791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.28271484375,0.0,1534.6112060546875,1895.4371337890625,0.0,4178.90283203125,0.9055160880088806,1.0,0.0,3.0,1.0,0.0
12236400,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7958453297615051,0.4443678557872772,0.4056737422943115,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8806582689285278,0.610936164855957,0.5831619501113892,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8571582436561584,0.5637367963790894,0.3972782790660858,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7444143891334534,0.3622140884399414,0.3496074378490448,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6347582936286926,0.2216024994850158,1.030319333076477,284.8822937011719,284.95001220703125,300.3500061035156,289.1300048828125,298.2216186523437,297.2571105957031,284.88116455078125,1.0,0.6720074415206909,0.4145433604717254,0.4145433604717254,1.0,1.0,-3.3216047286987305,1.036718487739563,2.284886121749878,0.2858946621417999,0.8990796804428101,0.8990796804428101,0.0,264.87060546875,272.0,47982.71875,0.0,3589.630615234375,1.0,280.0578308105469,283.2017517089844,292.16473388671875,295.25128173828125,293.1499938964844,293.1499938964844,280.3500061035156,36050.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857965707778932,1.0,0.0,0.0,3.650959968566896,3.650984048843384,8.894211873666791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.28271484375,0.0,1534.6112060546875,1895.4371337890625,0.0,4178.90283203125,0.9055160880088806,1.0,0.0,3.0,1.0,0.0
12236460,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7933048009872437,0.4438207149505615,0.4048870205879211,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8782438635826111,0.6107975840568542,0.5827537775039673,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8571438193321228,0.5682775974273682,0.400197684764862,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7429060339927673,0.3627003729343414,0.3499326407909393,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6333996057510376,0.2217813432216644,1.0308983325958252,285.04669189453125,284.95001220703125,300.3355712890625,289.1218566894531,298.21826171875,297.26190185546875,285.04791259765625,1.0,0.6739482879638672,0.413614422082901,0.413614422082901,1.0,1.0,-3.3247556686401367,1.0353022813796997,2.2894532680511475,0.2836834490299225,0.90171480178833,0.90171480178833,0.0,267.86920166015625,275.0,46904.24609375,0.0,3614.07275390625,1.0,280.3421630859375,283.4076843261719,292.09100341796875,295.0560913085937,293.1499938964844,293.1499938964844,280.04998779296875,35911.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761047959327698,1.0,0.0,0.0,3.653513908386232,3.6535377502441406,8.906658308660553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.49560546875,0.0,1536.41845703125,1895.4371337890625,0.0,4094.773193359375,0.9060152173042296,1.0,0.0,3.0,1.0,0.0
12236520,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7933048009872437,0.4438207149505615,0.4048870205879211,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8782438635826111,0.6107975840568542,0.5827537775039673,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8571438193321228,0.5682775974273682,0.400197684764862,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7429060339927673,0.3627003729343414,0.3499326407909393,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6333996057510376,0.2217813432216644,1.0308983325958252,285.04669189453125,284.95001220703125,300.3355712890625,289.1218566894531,298.21826171875,297.26190185546875,285.04791259765625,1.0,0.6739482879638672,0.413614422082901,0.413614422082901,1.0,1.0,-3.3247556686401367,1.0353022813796997,2.2894532680511475,0.2836834490299225,0.90171480178833,0.90171480178833,0.0,267.86920166015625,275.0,46904.24609375,0.0,3614.07275390625,1.0,280.3421630859375,283.4076843261719,292.09100341796875,295.0560913085937,293.1499938964844,293.1499938964844,280.04998779296875,35911.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761047959327698,1.0,0.0,0.0,3.653513908386232,3.6535377502441406,8.906658308660553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.49560546875,0.0,1536.41845703125,1895.4371337890625,0.0,4094.773193359375,0.9060152173042296,1.0,0.0,3.0,1.0,0.0
12236580,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7907634377479553,0.4423669278621673,0.404104471206665,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.875860869884491,0.6098659038543701,0.5824052691459656,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8571081161499023,0.5719548463821411,0.4031245410442352,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7414522767066956,0.3627461791038513,0.3503415882587433,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6321269869804382,0.2217169404029846,1.0319342613220217,284.8833923339844,284.95001220703125,300.3209228515625,289.11328125,298.2095947265625,297.2592163085937,284.8822326660156,1.0,0.6759855151176453,0.4126855134963989,0.4126855134963989,1.0,1.0,-3.328663349151612,1.0341386795043943,2.294524669647217,0.2818006575107574,0.899488091468811,0.899488091468811,0.0,270.9737548828125,278.0,48020.8828125,0.0,3640.927978515625,1.0,280.05780029296875,283.202880859375,292.1482238769531,295.2366943359375,293.1499938964844,293.1499938964844,280.3500061035156,36046.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866545796394348,1.0,0.0,0.0,3.652538537979126,3.6525626182556152,8.901904493541224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.28662109375,0.0,1536.3402099609375,1895.4371337890625,0.0,4186.2939453125,0.9058663249015808,1.0,0.0,3.0,1.0,0.0
12236640,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7907634377479553,0.4423669278621673,0.404104471206665,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.875860869884491,0.6098659038543701,0.5824052691459656,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8571081161499023,0.5719548463821411,0.4031245410442352,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7414522767066956,0.3627461791038513,0.3503415882587433,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6321269869804382,0.2217169404029846,1.0319342613220217,284.8833923339844,284.95001220703125,300.3209228515625,289.11328125,298.2095947265625,297.2592163085937,284.8822326660156,1.0,0.6759855151176453,0.4126855134963989,0.4126855134963989,1.0,1.0,-3.328663349151612,1.0341386795043943,2.294524669647217,0.2818006575107574,0.899488091468811,0.899488091468811,0.0,270.9737548828125,278.0,48020.8828125,0.0,3640.927978515625,1.0,280.05780029296875,283.202880859375,292.1482238769531,295.2366943359375,293.1499938964844,293.1499938964844,280.3500061035156,36046.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866545796394348,1.0,0.0,0.0,3.652538537979126,3.6525626182556152,8.901904493541224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.28662109375,0.0,1536.3402099609375,1895.4371337890625,0.0,4186.2939453125,0.9058663249015808,1.0,0.0,3.0,1.0,0.0
