time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236700,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7891544103622437,0.4418634176254272,0.4034599661827087,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8743326663970947,0.6095304489135742,0.5819268822669983,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8567814230918884,0.5740247964859009,0.4044069051742553,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7404515147209167,0.3628284633159637,0.3503490388393402,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6312363743782043,0.2216937392950058,1.031769633293152,285.00445556640625,284.95001220703125,300.3134765625,289.1088562011719,298.20635986328125,297.2594909667969,285.010986328125,1.0,0.6768739223480225,0.4122210443019867,0.4122210443019867,1.0,1.0,-3.3286614418029785,1.0328651666641235,2.2957963943481445,0.2804870307445526,0.9010117650032043,0.9010117650032043,0.0,272.7043762207031,278.0,47043.12890625,0.0,3650.770263671875,1.0,280.3013610839844,283.3623046875,292.0807189941406,295.0235290527344,293.1499938964844,293.1499938964844,280.3500061035156,35977.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805948138237,1.0,0.0,0.0,3.652819633483887,3.652843713760376,8.903274419935769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.0029296875,0.0,1536.14208984375,1895.4371337890625,0.0,4133.8916015625,0.9059321880340576,1.0,0.0,3.0,1.0,0.0
12236760,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7883052825927734,0.4418205916881561,0.4033185839653015,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8735091686248779,0.6096522212028503,0.5819259881973267,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8571516871452332,0.5765438675880432,0.4060720205307007,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.740001380443573,0.363209992647171,0.3506436944007873,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.6308131814002991,0.2218807339668274,1.032436728477478,285.0475769042969,284.95001220703125,300.3059997558594,289.1043395996094,298.2061462402344,297.2640075683594,285.0487365722656,1.0,0.677886426448822,0.4117670357227325,0.4117670357227325,1.0,1.0,-3.331643581390381,1.0326783657073977,2.2989652156829834,0.2795733213424682,0.9021322727203368,0.9021322727203368,0.0,273.9525451660156,281.0,46938.0078125,0.0,3664.947509765625,1.0,280.34234619140625,283.4087219238281,292.07379150390625,295.041015625,293.1499938964844,293.1499938964844,280.04998779296875,35908.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770587086677552,1.0,0.0,0.0,3.655184984207153,3.6552090644836426,8.914808518056816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.58251953125,0.0,1538.2626953125,1895.4371337890625,0.0,4103.1044921875,0.906387209892273,1.0,0.0,3.0,1.0,0.0
12236820,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7858467698097229,0.4403730034828186,0.4025403261184692,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8711870908737183,0.6086481213569641,0.5815092325210571,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8571701049804688,0.5802556276321411,0.4090265035629272,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7386023998260498,0.3632346391677856,0.3510329127311706,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6295838952064514,0.221804067492485,1.0334160327911377,284.8839416503906,284.95001220703125,300.2908630371094,289.0951232910156,298.1973876953125,297.26129150390625,284.8827819824219,1.0,0.6798901557922363,0.4108589887619018,0.4108589887619018,1.0,1.0,-3.335416078567505,1.0315053462982178,2.303910732269287,0.277703046798706,0.8999097943305969,0.8999097943305969,0.0,277.0433044433594,284.0,48054.703125,0.0,3691.510009765625,1.0,280.05780029296875,283.20361328125,292.1302490234375,295.2208251953125,293.1499938964844,293.1499938964844,279.75,36044.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876524806022644,1.0,0.0,0.0,3.654277086257935,3.6543009281158447,8.91037984729337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.66748046875,0.0,1538.263916015625,1895.4371337890625,0.0,4194.87841796875,0.9062538146972656,1.0,0.0,3.0,1.0,0.0
12236880,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7858467698097229,0.4403730034828186,0.4025403261184692,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8711870908737183,0.6086481213569641,0.5815092325210571,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8571701049804688,0.5802556276321411,0.4090265035629272,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7386023998260498,0.3632346391677856,0.3510329127311706,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6295838952064514,0.221804067492485,1.0334160327911377,284.8839416503906,284.95001220703125,300.2908630371094,289.0951232910156,298.1973876953125,297.26129150390625,284.8827819824219,1.0,0.6798901557922363,0.4108589887619018,0.4108589887619018,1.0,1.0,-3.335416078567505,1.0315053462982178,2.303910732269287,0.277703046798706,0.8999097943305969,0.8999097943305969,0.0,277.0433044433594,284.0,48054.703125,0.0,3691.510009765625,1.0,280.05780029296875,283.20361328125,292.1302490234375,295.2208251953125,293.1499938964844,293.1499938964844,279.75,36044.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876524806022644,1.0,0.0,0.0,3.654277086257935,3.6543009281158447,8.91037984729337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.66748046875,0.0,1538.263916015625,1895.4371337890625,0.0,4194.87841796875,0.9062538146972656,1.0,0.0,3.0,1.0,0.0
12236940,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.781777560710907,0.4377684891223907,0.4005749821662903,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.867308497428894,0.6063159108161926,0.5797548890113831,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.855694591999054,0.582829475402832,0.4110836684703827,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995849609375,0.7359460592269897,0.3623676300048828,0.350567877292633,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.6272066235542297,0.2210523933172226,1.031546711921692,284.6993713378906,284.95001220703125,300.2754821777344,289.085693359375,298.1815490722656,297.2488098144531,284.697998046875,1.0,0.6813383102416992,0.4099509716033935,0.4099509716033935,1.0,1.0,-3.330617666244507,1.027292251586914,2.3033254146575928,0.2746689021587372,0.8950308561325073,0.8950308561325073,0.0,281.0909118652344,287.0,49085.09375,0.0,3703.11181640625,1.0,279.7582397460937,282.9795837402344,292.13134765625,295.302734375,293.1499938964844,293.1499938964844,280.04998779296875,36261.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997665286064148,1.0,0.0,0.0,3.645210027694702,3.645234107971192,8.866218195180409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.70556640625,0.0,1529.798095703125,1895.4371337890625,0.0,4298.03173828125,0.9043695330619812,1.0,0.0,3.0,1.0,0.0
12237000,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.781777560710907,0.4377684891223907,0.4005749821662903,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.867308497428894,0.6063159108161926,0.5797548890113831,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.855694591999054,0.582829475402832,0.4110836684703827,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995849609375,0.7359460592269897,0.3623676300048828,0.350567877292633,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.6272066235542297,0.2210523933172226,1.031546711921692,284.6993713378906,284.95001220703125,300.2754821777344,289.085693359375,298.1815490722656,297.2488098144531,284.697998046875,1.0,0.6813383102416992,0.4099509716033935,0.4099509716033935,1.0,1.0,-3.330617666244507,1.027292251586914,2.3033254146575928,0.2746689021587372,0.8950308561325073,0.8950308561325073,0.0,281.0909118652344,287.0,49085.09375,0.0,3703.11181640625,1.0,279.7582397460937,282.9795837402344,292.13134765625,295.302734375,293.1499938964844,293.1499938964844,280.04998779296875,36261.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997665286064148,1.0,0.0,0.0,3.645210027694702,3.645234107971192,8.866218195180409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.70556640625,0.0,1529.798095703125,1895.4371337890625,0.0,4298.03173828125,0.9043695330619812,1.0,0.0,3.0,1.0,0.0
12237060,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7788793444633484,0.436720073223114,0.3992540538311004,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8644652366638184,0.605323076248169,0.578445553779602,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8553037643432617,0.5869498252868652,0.4136364459991455,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7340500950813293,0.3622955977916717,0.3503038287162781,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6253859996795654,0.2207559198141098,1.029806137084961,284.8616027832031,284.95001220703125,300.2599182128906,289.0761108398437,298.1755065917969,297.2501525878906,284.86279296875,1.0,0.6826265454292297,0.4090997278690338,0.4090997278690338,1.0,1.0,-3.3280999660491943,1.0240541696548462,2.3040459156036377,0.2718335092067718,0.8951780796051025,0.8951780796051025,0.0,284.16552734375,290.0,47909.7109375,0.0,3714.611083984375,1.0,280.0421142578125,283.1860656738281,292.0410461425781,295.0726623535156,293.1499938964844,293.1499938964844,280.3500061035156,36156.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888482093811036,1.0,0.0,0.0,3.638652801513672,3.638676643371582,8.834347795527719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.05810546875,0.0,1521.744384765625,1895.4371337890625,0.0,4205.1484375,0.9028586745262146,1.0,0.0,3.0,1.0,0.0
12237120,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7788793444633484,0.436720073223114,0.3992540538311004,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8644652366638184,0.605323076248169,0.578445553779602,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8553037643432617,0.5869498252868652,0.4136364459991455,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7340500950813293,0.3622955977916717,0.3503038287162781,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.6253859996795654,0.2207559198141098,1.029806137084961,284.8616027832031,284.95001220703125,300.2599182128906,289.0761108398437,298.1755065917969,297.2501525878906,284.86279296875,1.0,0.6826265454292297,0.4090997278690338,0.4090997278690338,1.0,1.0,-3.3280999660491943,1.0240541696548462,2.3040459156036377,0.2718335092067718,0.8951780796051025,0.8951780796051025,0.0,284.16552734375,290.0,47909.7109375,0.0,3714.611083984375,1.0,280.0421142578125,283.1860656738281,292.0410461425781,295.0726623535156,293.1499938964844,293.1499938964844,280.3500061035156,36156.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888482093811036,1.0,0.0,0.0,3.638652801513672,3.638676643371582,8.834347795527719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.05810546875,0.0,1521.744384765625,1895.4371337890625,0.0,4205.1484375,0.9028586745262146,1.0,0.0,3.0,1.0,0.0
12237180,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7780203819274902,0.4370405375957489,0.3993631601333618,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8635861873626709,0.6058518290519714,0.5787076354026794,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8567869067192078,0.5924584865570068,0.4173011183738708,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7337565422058105,0.3632900714874267,0.3510825932025909,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.625037431716919,0.2212819159030914,1.0315996408462524,285.0469055175781,284.95001220703125,300.2441101074219,289.0664367675781,298.17840576171875,297.263916015625,285.0483703613281,1.0,0.6845431923866272,0.4082485139369964,0.4082485139369964,1.0,1.0,-3.3360369205474854,1.0245050191879272,2.311532020568848,0.2704039812088012,0.8980081081390381,0.8980081081390381,0.0,286.0022888183594,293.0,46830.12890625,0.0,3744.07373046875,1.0,280.3416748046875,283.4136047363281,292.0170288085937,294.9621276855469,293.1499938964844,293.1499938964844,280.6499938964844,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975848913192749,1.0,0.0,0.0,3.6396372318267822,3.639661073684693,8.839128895488102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.00634765625,0.0,1521.3472900390625,1895.4371337890625,0.0,4092.536376953125,0.9029480814933776,1.0,0.0,3.0,1.0,0.0
12237240,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7780203819274902,0.4370405375957489,0.3993631601333618,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8635861873626709,0.6058518290519714,0.5787076354026794,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8567869067192078,0.5924584865570068,0.4173011183738708,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7337565422058105,0.3632900714874267,0.3510825932025909,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.625037431716919,0.2212819159030914,1.0315996408462524,285.0469055175781,284.95001220703125,300.2441101074219,289.0664367675781,298.17840576171875,297.263916015625,285.0483703613281,1.0,0.6845431923866272,0.4082485139369964,0.4082485139369964,1.0,1.0,-3.3360369205474854,1.0245050191879272,2.311532020568848,0.2704039812088012,0.8980081081390381,0.8980081081390381,0.0,286.0022888183594,293.0,46830.12890625,0.0,3744.07373046875,1.0,280.3416748046875,283.4136047363281,292.0170288085937,294.9621276855469,293.1499938964844,293.1499938964844,280.6499938964844,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975848913192749,1.0,0.0,0.0,3.6396372318267822,3.639661073684693,8.839128895488102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.00634765625,0.0,1521.3472900390625,1895.4371337890625,0.0,4092.536376953125,0.9029480814933776,1.0,0.0,3.0,1.0,0.0
12237300,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.7778177261352539,0.4374294579029083,0.3996274769306183,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866760253906,0.8633861541748047,0.6064091324806213,0.5791300535202026,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.8577324151992798,0.595464825630188,0.4193070530891418,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.7338318228721619,0.3640180826187134,0.3517010509967804,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.6251101493835449,0.2217494398355484,1.033456563949585,285.18603515625,284.95001220703125,300.2361755371094,289.06158447265625,298.18121337890625,297.2725830078125,285.1932373046875,1.0,0.6857439279556274,0.4078229069709778,0.4078229069709778,1.0,1.0,-3.342248678207397,1.0255138874053955,2.316734790802002,0.2699960172176361,0.9009367823600768,0.9009367823600768,0.0,286.8832092285156,293.0,45888.69140625,0.0,3764.03271484375,1.0,280.5984802246094,283.5904846191406,291.9913635253906,294.8261108398437,293.1499938964844,293.1499938964844,280.6499938964844,35825.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677715301513672,1.0,0.0,0.0,3.643274545669556,3.643298387527466,8.856804925017059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.79296875,0.0,1524.39892578125,1895.4371337890625,0.0,4021.5517578125,0.9037052989006042,1.0,0.0,3.0,1.0,0.0
12237360,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.7778494954109192,0.4379512965679168,0.4001036286354065,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.8634100556373596,0.6071346998214722,0.5797988176345825,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.8588945269584656,0.598617672920227,0.4214911758899688,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.7341023683547974,0.3648820519447326,0.3524985015392303,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.6253829002380371,0.2223408073186874,1.0360027551651,285.23492431640625,284.95001220703125,300.2281494140625,289.0567626953125,298.184814453125,297.282470703125,285.23638916015625,1.0,0.6871243715286255,0.4073768258094787,0.4073768258094787,1.0,1.0,-3.350270748138428,1.0271010398864746,2.323169708251953,0.2697645127773285,0.9033668041229248,0.9033668041229248,0.0,287.6929016113281,296.0,45845.84765625,0.0,3788.023193359375,1.0,280.6418151855469,283.6412048339844,292.01287841796875,294.8916931152344,293.1499938964844,293.1499938964844,280.3500061035156,35720.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644647240638732,1.0,0.0,0.0,3.649427890777588,3.649451732635498,8.886747764336178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.31787109375,0.0,1530.439697265625,1895.4371337890625,0.0,3992.28369140625,0.9049771428108216,1.0,0.0,3.0,1.0,0.0
12237420,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7762635350227356,0.437157541513443,0.4000162184238434,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8619285821914673,0.6068097352981567,0.5801501870155334,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8596381545066833,0.6030809283256531,0.4250556230545044,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7334660887718201,0.3655208647251129,0.3535507917404175,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.6249656677246094,0.2228371202945709,1.039805293083191,285.0757751464844,284.95001220703125,300.2120056152344,289.047119140625,298.1793212890625,297.2843017578125,285.07470703125,1.0,0.689828634262085,0.4064846336841583,0.4064846336841583,1.0,1.0,-3.36072850227356,1.028271198272705,2.3324573040008545,0.2687868177890777,0.9037401080131532,0.9037401080131532,0.0,290.6630859375,299.0,47078.4140625,0.0,3830.4140625,1.0,280.3577880859375,283.4372863769531,292.09228515625,295.1158752441406,293.1499938964844,293.1499938964844,280.04998779296875,35807.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777208566665648,1.0,0.0,0.0,3.657292127609253,3.657315969467163,8.925089218791982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.25927734375,0.0,1539.8516845703125,1895.4371337890625,0.0,4108.880859375,0.9067693948745728,1.0,0.0,3.0,1.0,0.0
12237480,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7762635350227356,0.437157541513443,0.4000162184238434,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8619285821914673,0.6068097352981567,0.5801501870155334,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8596381545066833,0.6030809283256531,0.4250556230545044,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7334660887718201,0.3655208647251129,0.3535507917404175,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.6249656677246094,0.2228371202945709,1.039805293083191,285.0757751464844,284.95001220703125,300.2120056152344,289.047119140625,298.1793212890625,297.2843017578125,285.07470703125,1.0,0.689828634262085,0.4064846336841583,0.4064846336841583,1.0,1.0,-3.36072850227356,1.028271198272705,2.3324573040008545,0.2687868177890777,0.9037401080131532,0.9037401080131532,0.0,290.6630859375,299.0,47078.4140625,0.0,3830.4140625,1.0,280.3577880859375,283.4372863769531,292.09228515625,295.1158752441406,293.1499938964844,293.1499938964844,280.04998779296875,35807.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777208566665648,1.0,0.0,0.0,3.657292127609253,3.657315969467163,8.925089218791982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.25927734375,0.0,1539.8516845703125,1895.4371337890625,0.0,4108.880859375,0.9067693948745728,1.0,0.0,3.0,1.0,0.0
12237540,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7726414799690247,0.4349361956119537,0.3984396755695343,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8584521412849426,0.6047976613044739,0.5787628889083862,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8584479689598083,0.6061096787452698,0.4274660050868988,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7311812043190002,0.3649952113628387,0.3534619212150574,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6230149269104004,0.2224386483430862,1.0397446155548096,284.8916320800781,284.95001220703125,300.1956787109375,289.0375671386719,298.16412353515625,297.2728576660156,284.8902587890625,1.0,0.6918344497680664,0.4055924713611603,0.4055924713611603,1.0,1.0,-3.359893560409546,1.0254690647125244,2.334424495697021,0.2662943303585052,0.9014306664466858,0.9014306664466858,0.0,294.9595947265625,302.0,48204.48828125,0.0,3853.0302734375,1.0,280.05816650390625,283.21075439453125,292.09423828125,295.2089233398437,293.1499938964844,293.1499938964844,279.75,35992.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922432899475098,1.0,0.0,0.0,3.658203840255737,3.6582279205322266,8.929539490054594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.55224609375,0.0,1542.255126953125,1895.4371337890625,0.0,4234.205078125,0.9070917963981628,1.0,0.0,3.0,1.0,0.0
12237600,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7726414799690247,0.4349361956119537,0.3984396755695343,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8584521412849426,0.6047976613044739,0.5787628889083862,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8584479689598083,0.6061096787452698,0.4274660050868988,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7311812043190002,0.3649952113628387,0.3534619212150574,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6230149269104004,0.2224386483430862,1.0397446155548096,284.8916320800781,284.95001220703125,300.1956787109375,289.0375671386719,298.16412353515625,297.2728576660156,284.8902587890625,1.0,0.6918344497680664,0.4055924713611603,0.4055924713611603,1.0,1.0,-3.359893560409546,1.0254690647125244,2.334424495697021,0.2662943303585052,0.9014306664466858,0.9014306664466858,0.0,294.9595947265625,302.0,48204.48828125,0.0,3853.0302734375,1.0,280.05816650390625,283.21075439453125,292.09423828125,295.2089233398437,293.1499938964844,293.1499938964844,279.75,35992.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922432899475098,1.0,0.0,0.0,3.658203840255737,3.6582279205322266,8.929539490054594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.55224609375,0.0,1542.255126953125,1895.4371337890625,0.0,4234.205078125,0.9070917963981628,1.0,0.0,3.0,1.0,0.0
12237660,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.7684178948402405,0.4321039617061615,0.3962057530879974,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.8543366193771362,0.6019282937049866,0.5764365196228027,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.8566785454750061,0.6084825992584229,0.4293417632579803,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.7282793521881104,0.3638162314891815,0.3526744544506073,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.6203505992889404,0.2214576154947281,1.0368298292160034,284.7032470703125,284.95001220703125,300.17919921875,289.0282287597656,298.1454772949219,297.25701904296875,284.7017822265625,1.0,0.6931089162826538,0.4046355485916137,0.4046355485916137,1.0,1.0,-3.3522188663482666,1.0200973749160769,2.3321216106414795,0.2626960575580597,0.8965738415718079,0.8965738415718079,0.0,299.4014892578125,305.0,49210.3125,0.0,3859.755615234375,1.0,279.7582092285156,282.9833374023437,292.08428955078125,295.26220703125,293.1499938964844,293.1499938964844,280.04998779296875,36228.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6503806114196777,3.650404691696167,8.891389029486163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.58447265625,0.0,1535.3009033203125,1895.4371337890625,0.0,4300.0,0.9055002331733704,1.0,0.0,3.0,1.0,0.0
12237720,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.7684178948402405,0.4321039617061615,0.3962057530879974,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.8543366193771362,0.6019282937049866,0.5764365196228027,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.8566785454750061,0.6084825992584229,0.4293417632579803,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.7282793521881104,0.3638162314891815,0.3526744544506073,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041015625,0.6203505992889404,0.2214576154947281,1.0368298292160034,284.7032470703125,284.95001220703125,300.17919921875,289.0282287597656,298.1454772949219,297.25701904296875,284.7017822265625,1.0,0.6931089162826538,0.4046355485916137,0.4046355485916137,1.0,1.0,-3.3522188663482666,1.0200973749160769,2.3321216106414795,0.2626960575580597,0.8965738415718079,0.8965738415718079,0.0,299.4014892578125,305.0,49210.3125,0.0,3859.755615234375,1.0,279.7582092285156,282.9833374023437,292.08428955078125,295.26220703125,293.1499938964844,293.1499938964844,280.04998779296875,36228.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6503806114196777,3.650404691696167,8.891389029486163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.58447265625,0.0,1535.3009033203125,1895.4371337890625,0.0,4300.0,0.9055002331733704,1.0,0.0,3.0,1.0,0.0
12237780,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7656368017196655,0.4309701025485992,0.3947954475879669,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8515263199806213,0.6005953550338745,0.5747816562652588,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8562852144241333,0.6126119494438171,0.4318736791610718,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.726357638835907,0.3635692298412323,0.3522247970104217,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6184273362159729,0.2210206091403961,1.0343936681747437,284.86309814453125,284.95001220703125,300.1625671386719,289.01910400390625,298.1380920410156,297.25714111328125,284.8642272949219,1.0,0.6942130923271179,0.4036786258220672,0.4036786258220672,1.0,1.0,-3.3480923175811768,1.0159785747528076,2.332113742828369,0.2593042552471161,0.8967261910438538,0.8967261910438538,0.0,302.5274963378906,308.0,48013.9375,0.0,3867.596435546875,1.0,280.04205322265625,283.1877746582031,291.9876708984375,295.0268859863281,293.1499938964844,293.1499938964844,280.3500061035156,36137.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918341636657716,1.0,0.0,0.0,3.644555568695069,3.6445794105529785,8.863034395290015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.12744140625,0.0,1528.144287109375,1895.4371337890625,0.0,4230.71142578125,0.9041635394096376,1.0,0.0,3.0,1.0,0.0
12237840,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7656368017196655,0.4309701025485992,0.3947954475879669,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8515263199806213,0.6005953550338745,0.5747816562652588,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8562852144241333,0.6126119494438171,0.4318736791610718,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.726357638835907,0.3635692298412323,0.3522247970104217,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6184273362159729,0.2210206091403961,1.0343936681747437,284.86309814453125,284.95001220703125,300.1625671386719,289.01910400390625,298.1380920410156,297.25714111328125,284.8642272949219,1.0,0.6942130923271179,0.4036786258220672,0.4036786258220672,1.0,1.0,-3.3480923175811768,1.0159785747528076,2.332113742828369,0.2593042552471161,0.8967261910438538,0.8967261910438538,0.0,302.5274963378906,308.0,48013.9375,0.0,3867.596435546875,1.0,280.04205322265625,283.1877746582031,291.9876708984375,295.0268859863281,293.1499938964844,293.1499938964844,280.3500061035156,36137.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918341636657716,1.0,0.0,0.0,3.644555568695069,3.6445794105529785,8.863034395290015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.12744140625,0.0,1528.144287109375,1895.4371337890625,0.0,4230.71142578125,0.9041635394096376,1.0,0.0,3.0,1.0,0.0
12237900,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7650319933891296,0.4309853017330169,0.3946566581726074,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8508749604225159,0.600574254989624,0.5745819807052612,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8568301796913147,0.6152806282043457,0.4335905015468597,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7260262370109558,0.3638961613178253,0.3524169325828552,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6180548071861267,0.2211431115865707,1.0345665216445925,284.9998474121094,284.95001220703125,300.1542053222656,289.0146789550781,298.1383056640625,297.2626037597656,285.0068664550781,1.0,0.694987416267395,0.4032001495361328,0.4032001495361328,1.0,1.0,-3.35018277168274,1.0153682231903076,2.334814548492432,0.2581531107425689,0.8983889818191528,0.8983889818191528,0.0,303.544677734375,308.0,47012.81640625,0.0,3878.53515625,1.0,280.2986145019531,283.3637390136719,291.9465637207031,294.8612365722656,293.1499938964844,293.1499938964844,280.3500061035156,36033.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830815196037292,1.0,0.0,0.0,3.644115447998047,3.644139289855957,8.860894240569905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.5927734375,0.0,1526.8829345703125,1895.4371337890625,0.0,4155.45166015625,0.9040317535400392,1.0,0.0,3.0,1.0,0.0
12237960,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7648442387580872,0.4312407076358795,0.3948532938957214,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8506293296813965,0.6008540391921997,0.5747779607772827,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8577709197998047,0.618201494216919,0.4355835318565368,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7260481119155884,0.3644530475139618,0.352887213230133,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.618037223815918,0.2214622646570205,1.035755276679993,285.0473937988281,284.95001220703125,300.14581298828125,289.01031494140625,298.1405334472656,297.2704162597656,285.0487670898437,1.0,0.6959710717201233,0.4028643071651459,0.4028643071651459,1.0,1.0,-3.3550424575805664,1.0160962343215942,2.3389463424682617,0.2577349543571472,0.8995550870895386,0.8995550870895386,0.0,304.32525634765625,311.0,46920.85546875,0.0,3894.9140625,1.0,280.3418273925781,283.4145202636719,291.9609375,294.91143798828125,293.1499938964844,293.1499938964844,280.6499938964844,35947.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787920117378236,1.0,0.0,0.0,3.645912408828736,3.6459362506866455,8.869634484653943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.2861328125,0.0,1528.2298583984375,1895.4371337890625,0.0,4118.2138671875,0.9043436646461488,1.0,0.0,3.0,1.0,0.0
12238020,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.7647273540496826,0.4321191012859344,0.3955626487731933,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.8504226803779602,0.6018992066383362,0.575641393661499,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.8598796129226685,0.6244641542434692,0.4398406744003296,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.7263897657394409,0.3659653067588806,0.354222297668457,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.6183857917785645,0.2224699407815933,1.0398955345153809,285.2345275878906,284.95001220703125,300.12890625,289.0018920898437,298.14715576171875,297.2887268066406,285.2359924316406,1.0,0.698419988155365,0.4021925926208496,0.4021925926208496,1.0,1.0,-3.3686323165893555,1.0189391374588013,2.349693298339844,0.2574639618396759,0.9049041867256165,0.9049041867256165,0.0,305.9642944335937,314.0,45929.11328125,0.0,3937.79150390625,1.0,280.6417541503906,283.64129638671875,291.95721435546875,294.8402099609375,293.1499938964844,293.1499938964844,280.3500061035156,35717.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672142267227172,1.0,0.0,0.0,3.655828237533569,3.6558523178100586,8.917946843212121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.81982421875,0.0,1537.543212890625,1895.4371337890625,0.0,4016.627197265625,0.9064069390296936,1.0,0.0,3.0,1.0,0.0
12238080,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.7647273540496826,0.4321191012859344,0.3955626487731933,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.8504226803779602,0.6018992066383362,0.575641393661499,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.8598796129226685,0.6244641542434692,0.4398406744003296,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.7263897657394409,0.3659653067588806,0.354222297668457,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.6183857917785645,0.2224699407815933,1.0398955345153809,285.2345275878906,284.95001220703125,300.12890625,289.0018920898437,298.14715576171875,297.2887268066406,285.2359924316406,1.0,0.698419988155365,0.4021925926208496,0.4021925926208496,1.0,1.0,-3.3686323165893555,1.0189391374588013,2.349693298339844,0.2574639618396759,0.9049041867256165,0.9049041867256165,0.0,305.9642944335937,314.0,45929.11328125,0.0,3937.79150390625,1.0,280.6417541503906,283.64129638671875,291.95721435546875,294.8402099609375,293.1499938964844,293.1499938964844,280.3500061035156,35717.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672142267227172,1.0,0.0,0.0,3.655828237533569,3.6558523178100586,8.917946843212121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.81982421875,0.0,1537.543212890625,1895.4371337890625,0.0,4016.627197265625,0.9064069390296936,1.0,0.0,3.0,1.0,0.0
12238140,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7633110284805298,0.4313211143016815,0.3954623937606811,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8490347266197205,0.6013655662536621,0.5757882595062256,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8606798648834229,0.6289628148078918,0.4434405565261841,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7258148789405823,0.3665313124656677,0.3552042841911316,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.618012547492981,0.2229274213314056,1.043511986732483,285.0753173828125,284.95001220703125,300.1119079589844,288.993896484375,298.1416320800781,297.2900695800781,285.0742492675781,1.0,0.7010090351104736,0.4015209078788757,0.4015209078788757,1.0,1.0,-3.378563165664673,1.0204780101776123,2.3580851554870605,0.2569548487663269,0.9052703380584716,0.9052703380584716,0.0,308.90008544921875,302.0,47162.109375,0.0,3979.31494140625,1.0,280.3577575683594,283.437255859375,292.03814697265625,295.0655517578125,293.1499938964844,293.1499938964844,280.04998779296875,35805.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802682995796204,1.0,0.0,0.0,3.6637372970581055,3.6637613773345934,8.956574220064795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.59375,0.0,1547.0482177734375,1895.4371337890625,0.0,4131.05517578125,0.9082109928131104,1.0,0.0,3.0,1.0,0.0
12238200,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7633110284805298,0.4313211143016815,0.3954623937606811,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8490347266197205,0.6013655662536621,0.5757882595062256,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8606798648834229,0.6289628148078918,0.4434405565261841,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7258148789405823,0.3665313124656677,0.3552042841911316,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.618012547492981,0.2229274213314056,1.043511986732483,285.0753173828125,284.95001220703125,300.1119079589844,288.993896484375,298.1416320800781,297.2900695800781,285.0742492675781,1.0,0.7010090351104736,0.4015209078788757,0.4015209078788757,1.0,1.0,-3.378563165664673,1.0204780101776123,2.3580851554870605,0.2569548487663269,0.9052703380584716,0.9052703380584716,0.0,308.90008544921875,302.0,47162.109375,0.0,3979.31494140625,1.0,280.3577575683594,283.437255859375,292.03814697265625,295.0655517578125,293.1499938964844,293.1499938964844,280.04998779296875,35805.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802682995796204,1.0,0.0,0.0,3.6637372970581055,3.6637613773345934,8.956574220064795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.59375,0.0,1547.0482177734375,1895.4371337890625,0.0,4131.05517578125,0.9082109928131104,1.0,0.0,3.0,1.0,0.0
12238260,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7635646462440491,0.4291351735591888,0.3936461210250854,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8496953248977661,0.5991811156272888,0.5739561915397644,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.863701581954956,0.6320046186447144,0.4456567764282226,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7268057465553284,0.3659485578536987,0.3547814488410949,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6188513040542603,0.2225091010332107,1.0420260429382324,284.8893127441406,284.95001220703125,300.09478759765625,288.98638916015625,298.125732421875,297.2782897949219,284.8878479003906,1.0,0.698786735534668,0.4005021154880523,0.4005021154880523,1.0,1.0,-3.3745601177215576,1.0162146091461182,2.3583455085754395,0.2537402212619781,0.9029196500778198,0.9029196500778198,0.0,306.1166076660156,290.0,48262.6953125,0.0,3953.336669921875,1.0,280.0581359863281,283.2090759277344,292.0421142578125,295.1596984863281,293.1499938964844,293.1499938964844,279.75,35992.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994609534740448,1.0,0.0,0.0,3.66465425491333,3.6646785736083984,8.961058597378724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.58349609375,0.0,1549.4752197265625,1895.4371337890625,0.0,4254.3642578125,0.9085350632667542,1.0,0.0,3.0,1.0,0.0
12238320,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7635646462440491,0.4291351735591888,0.3936461210250854,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8496953248977661,0.5991811156272888,0.5739561915397644,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.863701581954956,0.6320046186447144,0.4456567764282226,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7268057465553284,0.3659485578536987,0.3547814488410949,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6188513040542603,0.2225091010332107,1.0420260429382324,284.8893127441406,284.95001220703125,300.09478759765625,288.98638916015625,298.125732421875,297.2782897949219,284.8878479003906,1.0,0.698786735534668,0.4005021154880523,0.4005021154880523,1.0,1.0,-3.3745601177215576,1.0162146091461182,2.3583455085754395,0.2537402212619781,0.9029196500778198,0.9029196500778198,0.0,306.1166076660156,290.0,48262.6953125,0.0,3953.336669921875,1.0,280.0581359863281,283.2090759277344,292.0421142578125,295.1596984863281,293.1499938964844,293.1499938964844,279.75,35992.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994609534740448,1.0,0.0,0.0,3.66465425491333,3.6646785736083984,8.961058597378724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.58349609375,0.0,1549.4752197265625,1895.4371337890625,0.0,4254.3642578125,0.9085350632667542,1.0,0.0,3.0,1.0,0.0
12238380,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.7644249200820923,0.4276448488235473,0.3923177123069763,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.8508458137512207,0.5975764989852905,0.5724809765815735,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.8662837743759155,0.6334035992622375,0.4466382265090942,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.7279515266418457,0.365338534116745,0.3541902899742126,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406311035156,0.6197586059570312,0.2220329046249389,1.039708137512207,284.7369689941406,284.95001220703125,300.0851745605469,288.9824523925781,298.1153259277344,297.26983642578125,284.7310485839844,1.0,0.6963681578636169,0.3999316096305847,0.3999316096305847,1.0,1.0,-3.3688747882843018,1.0126185417175293,2.3562562465667725,0.2514499127864837,0.8998817801475525,0.8998817801475525,0.0,302.7469787597656,290.0,49223.0,0.0,3919.89599609375,1.0,279.7908630371094,283.0188293457031,292.0579833984375,295.2787780761719,293.1499938964844,293.1499938964844,279.75,36141.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6613998413085938,3.661423921585083,8.945149829742149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.37109375,0.0,1546.9473876953125,1895.4371337890625,0.0,4300.0,0.9078774452209472,1.0,0.0,3.0,1.0,0.0
12238440,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.7652363777160645,0.4264001846313476,0.3910815715789795,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.851917564868927,0.5961916446685791,0.5710801482200623,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977844238281,0.8685137033462524,0.6344165802001953,0.4472400844097137,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.7289693355560303,0.3647604584693908,0.3535485565662384,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.6205390095710754,0.2215662747621536,1.037195324897766,284.6979675292969,284.95001220703125,300.0775756835937,288.9794921875,298.10675048828125,297.2626953125,284.6963806152344,1.0,0.6940117478370667,0.3994833528995514,0.3994833528995514,1.0,1.0,-3.362635612487793,1.0091813802719116,2.353454113006592,0.2494177818298339,0.8979719877243042,0.8979719877243042,0.0,299.58642578125,278.0,49231.04296875,0.0,3886.400634765625,1.0,279.7581481933594,282.9791564941406,292.04156494140625,295.21826171875,293.1499938964844,293.1499938964844,280.04998779296875,36231.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6567399501800537,3.656764030456543,8.922394840737979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.78564453125,0.0,1542.413330078125,1895.4371337890625,0.0,4300.0,0.9069237112998962,1.0,0.0,3.0,1.0,0.0
12238500,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.7667989730834961,0.4256146252155304,0.3898890316486358,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.8537611365318298,0.5951859951019287,0.5696519613265991,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.871756911277771,0.6362545490264893,0.4481039941310882,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.7306157350540161,0.3644556999206543,0.3528954982757568,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.621821403503418,0.2212500125169754,1.0344067811965942,284.8148803710937,284.95001220703125,300.0689392089844,288.97625732421875,298.1012268066406,297.2604675292969,284.8210754394531,1.0,0.6910618543624878,0.3989739418029785,0.3989739418029785,1.0,1.0,-3.35637640953064,1.0055724382400513,2.350804090499878,0.2471047490835189,0.8981903791427612,0.8981903791427612,0.0,295.19854736328125,278.0,48167.46484375,0.0,3845.94970703125,1.0,280.00146484375,283.13623046875,291.9605712890625,294.9830017089844,293.1499938964844,293.1499938964844,280.04998779296875,36192.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970209002494812,1.0,0.0,0.0,3.6528165340423584,3.652840614318848,8.903259072212677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.37353515625,0.0,1537.7423095703125,1895.4371337890625,0.0,4274.82958984375,0.9060729742050172,1.0,0.0,3.0,1.0,0.0
