time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238560,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7695044875144958,0.4253915846347809,0.3893033564090729,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8567125797271729,0.5947678685188293,0.5688350796699524,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8762084245681763,0.6386838555335999,0.4494778513908386,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.733154296875,0.3645533919334411,0.3526247441768646,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.6238745450973511,0.2212277352809906,1.0327577590942385,284.8550109863281,284.95001220703125,300.0602722167969,288.97320556640625,298.1002197265625,297.2638244628906,284.8559875488281,1.0,0.6880892515182495,0.3987063467502594,0.3987063467502594,1.0,1.0,-3.3540256023406982,1.0039609670639038,2.350064516067505,0.2459060698747635,0.8979973793029785,0.8979973793029785,0.0,289.8199462890625,266.0,47991.44140625,0.0,3809.441162109375,1.0,280.04217529296875,283.1813659667969,291.9444580078125,294.9829406738281,293.1499938964844,293.1499938964844,280.3500061035156,36145.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930635690689088,1.0,0.0,0.0,3.650635957717896,3.6506600379943848,8.892633331925026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.92529296875,0.0,1534.9620361328125,1895.4371337890625,0.0,4241.20166015625,0.9055280089378356,1.0,0.0,3.0,1.0,0.0
12238620,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7768589854240417,0.4258125126361847,0.3889773786067962,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.864639937877655,0.5949586033821106,0.568223237991333,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8872090578079224,0.6444666385650635,0.4529145061969757,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7398958802223206,0.3655155599117279,0.3528128564357757,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6294568777084351,0.2218187153339386,1.032171368598938,285.03662109375,284.95001220703125,300.0429077148437,288.96759033203125,298.1041259765625,297.2784118652344,285.03790283203125,1.0,0.6823077201843262,0.3981711566448211,0.3981711566448211,1.0,1.0,-3.356541156768799,1.0033187866210938,2.353222370147705,0.2445477992296219,0.9006657600402832,0.9006657600402832,0.0,277.7213134765625,254.0,46860.11328125,0.0,3746.248779296875,1.0,280.3417663574219,283.4058532714844,291.91766357421875,294.864501953125,293.1499938964844,293.1499938964844,280.04998779296875,35960.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798591136932372,1.0,0.0,0.0,3.651511192321777,3.651535034179688,8.896896588339587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.1552734375,0.0,1534.553955078125,1895.4371337890625,0.0,4127.49853515625,0.9056047797203064,1.0,0.0,3.0,1.0,0.0
12238680,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7768589854240417,0.4258125126361847,0.3889773786067962,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.864639937877655,0.5949586033821106,0.568223237991333,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8872090578079224,0.6444666385650635,0.4529145061969757,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7398958802223206,0.3655155599117279,0.3528128564357757,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6294568777084351,0.2218187153339386,1.032171368598938,285.03662109375,284.95001220703125,300.0429077148437,288.96759033203125,298.1041259765625,297.2784118652344,285.03790283203125,1.0,0.6823077201843262,0.3981711566448211,0.3981711566448211,1.0,1.0,-3.356541156768799,1.0033187866210938,2.353222370147705,0.2445477992296219,0.9006657600402832,0.9006657600402832,0.0,277.7213134765625,254.0,46860.11328125,0.0,3746.248779296875,1.0,280.3417663574219,283.4058532714844,291.91766357421875,294.864501953125,293.1499938964844,293.1499938964844,280.04998779296875,35960.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798591136932372,1.0,0.0,0.0,3.651511192321777,3.651535034179688,8.896896588339587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.1552734375,0.0,1534.553955078125,1895.4371337890625,0.0,4127.49853515625,0.9056047797203064,1.0,0.0,3.0,1.0,0.0
12238740,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7841965556144714,0.4248732030391693,0.388161838054657,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8728005290031433,0.5939626693725586,0.5673010945320129,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8983128666877747,0.648711621761322,0.4558987021446228,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7469130754470825,0.3658186197280884,0.3529297709465027,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6353364586830139,0.2221098989248275,1.0321310758590698,284.87457275390625,284.95001220703125,300.0254821777344,288.9627685546875,298.098388671875,297.27947998046875,284.8734130859375,1.0,0.6765223145484924,0.3976359665393829,0.3976359665393829,1.0,1.0,-3.358144998550415,1.0023423433303833,2.355802536010742,0.2433327138423919,0.8983342051506042,0.8983342051506042,0.0,266.02618408203125,242.0,47967.05859375,0.0,3683.06884765625,1.0,280.0578308105469,283.20220947265625,291.9959411621094,295.0751037597656,293.1499938964844,293.1499938964844,280.3500061035156,36079.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904613494873048,1.0,0.0,0.0,3.649273633956909,3.6492977142333984,8.885997431207215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.58251953125,0.0,1532.9581298828125,1895.4371337890625,0.0,4218.97314453125,0.905161201953888,1.0,0.0,3.0,1.0,0.0
12238800,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7841965556144714,0.4248732030391693,0.388161838054657,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8728005290031433,0.5939626693725586,0.5673010945320129,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8983128666877747,0.648711621761322,0.4558987021446228,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7469130754470825,0.3658186197280884,0.3529297709465027,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6353364586830139,0.2221098989248275,1.0321310758590698,284.87457275390625,284.95001220703125,300.0254821777344,288.9627685546875,298.098388671875,297.27947998046875,284.8734130859375,1.0,0.6765223145484924,0.3976359665393829,0.3976359665393829,1.0,1.0,-3.358144998550415,1.0023423433303833,2.355802536010742,0.2433327138423919,0.8983342051506042,0.8983342051506042,0.0,266.02618408203125,242.0,47967.05859375,0.0,3683.06884765625,1.0,280.0578308105469,283.20220947265625,291.9959411621094,295.0751037597656,293.1499938964844,293.1499938964844,280.3500061035156,36079.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904613494873048,1.0,0.0,0.0,3.649273633956909,3.6492977142333984,8.885997431207215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.58251953125,0.0,1532.9581298828125,1895.4371337890625,0.0,4218.97314453125,0.905161201953888,1.0,0.0,3.0,1.0,0.0
12238860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7919966578483582,0.4246656596660614,0.3871688544750213,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8814955949783325,0.5935007333755493,0.5660535097122192,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9103412628173828,0.6538345217704773,0.458772599697113,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.754408061504364,0.3664335012435913,0.3528177738189697,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.6415614485740662,0.2225727587938308,1.031293869018555,285.0374450683594,284.95001220703125,300.00799560546875,288.9587707519531,298.0968322753906,297.2870178222656,285.03857421875,1.0,0.6704633831977844,0.3968961536884308,0.3968961536884308,1.0,1.0,-3.357755184173584,1.0001267194747925,2.357628583908081,0.2410496175289154,0.9008358120918274,0.9008358120918274,0.0,254.2665557861328,230.0,46857.75390625,0.0,3614.75927734375,1.0,280.3421630859375,283.4068298339844,291.92822265625,294.8874816894531,293.1499938964844,293.1499938964844,280.04998779296875,35934.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809662699699402,1.0,0.0,0.0,3.650966644287109,3.65099048614502,8.894243137547164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.392578125,0.0,1533.7547607421875,1895.4371337890625,0.0,4137.1171875,0.905462086200714,1.0,0.0,3.0,1.0,0.0
12238920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7919966578483582,0.4246656596660614,0.3871688544750213,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8814955949783325,0.5935007333755493,0.5660535097122192,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9103412628173828,0.6538345217704773,0.458772599697113,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.754408061504364,0.3664335012435913,0.3528177738189697,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.6415614485740662,0.2225727587938308,1.031293869018555,285.0374450683594,284.95001220703125,300.00799560546875,288.9587707519531,298.0968322753906,297.2870178222656,285.03857421875,1.0,0.6704633831977844,0.3968961536884308,0.3968961536884308,1.0,1.0,-3.357755184173584,1.0001267194747925,2.357628583908081,0.2410496175289154,0.9008358120918274,0.9008358120918274,0.0,254.2665557861328,230.0,46857.75390625,0.0,3614.75927734375,1.0,280.3421630859375,283.4068298339844,291.92822265625,294.8874816894531,293.1499938964844,293.1499938964844,280.04998779296875,35934.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809662699699402,1.0,0.0,0.0,3.650966644287109,3.65099048614502,8.894243137547164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.392578125,0.0,1533.7547607421875,1895.4371337890625,0.0,4137.1171875,0.905462086200714,1.0,0.0,3.0,1.0,0.0
12238980,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.800392746925354,0.4235639870166778,0.3861385881900787,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8909478783607483,0.5922267436981201,0.5648013353347778,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9241900444030762,0.6578940749168396,0.4615784287452698,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7626532316207886,0.3665651679039001,0.3527390956878662,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6484750509262085,0.2227727621793747,1.0307965278625488,284.8731994628906,284.95001220703125,299.990478515625,288.95562744140625,298.0888366699219,297.2855529785156,284.8719787597656,1.0,0.6643962264060974,0.3961563408374786,0.3961563408374786,1.0,1.0,-3.3577029705047607,0.997992217540741,2.359710693359375,0.2390129715204239,0.8984680771827698,0.8984680771827698,0.0,242.58645629882807,218.0,47949.6015625,0.0,3547.693115234375,1.0,280.0578308105469,283.201171875,291.98980712890625,295.07110595703125,293.1499938964844,293.1499938964844,280.3500061035156,36066.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991365909576416,1.0,0.0,0.0,3.6492221355438232,3.649246215820313,8.885746183295851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.8505859375,0.0,1532.8035888671875,1895.4371337890625,0.0,4226.7109375,0.9051390886306764,1.0,0.0,3.0,1.0,0.0
12239040,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.800392746925354,0.4235639870166778,0.3861385881900787,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8909478783607483,0.5922267436981201,0.5648013353347778,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9241900444030762,0.6578940749168396,0.4615784287452698,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7626532316207886,0.3665651679039001,0.3527390956878662,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6484750509262085,0.2227727621793747,1.0307965278625488,284.8731994628906,284.95001220703125,299.990478515625,288.95562744140625,298.0888366699219,297.2855529785156,284.8719787597656,1.0,0.6643962264060974,0.3961563408374786,0.3961563408374786,1.0,1.0,-3.3577029705047607,0.997992217540741,2.359710693359375,0.2390129715204239,0.8984680771827698,0.8984680771827698,0.0,242.58645629882807,218.0,47949.6015625,0.0,3547.693115234375,1.0,280.0578308105469,283.201171875,291.98980712890625,295.07110595703125,293.1499938964844,293.1499938964844,280.3500061035156,36066.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991365909576416,1.0,0.0,0.0,3.6492221355438232,3.649246215820313,8.885746183295851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.8505859375,0.0,1532.8035888671875,1895.4371337890625,0.0,4226.7109375,0.9051390886306764,1.0,0.0,3.0,1.0,0.0
12239100,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8044608235359192,0.4232220947742462,0.3853771388530731,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8955914378166199,0.5917147994041443,0.5638766884803772,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9311898350715636,0.6601904034614563,0.4627760946750641,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7667436599731445,0.3666861653327942,0.3524949550628662,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6518954634666443,0.2228781431913375,1.0298423767089844,284.9931335449219,284.95001220703125,299.981689453125,288.9544372558594,298.0860900878906,297.2865905761719,284.9995422363281,1.0,0.6611980199813843,0.3957864344120025,0.3957864344120025,1.0,1.0,-3.3556694984436035,0.9962401390075684,2.359429359436035,0.2376380711793899,0.8999055624008179,0.8999055624008179,0.0,236.910888671875,218.0,46953.3671875,0.0,3510.420654296875,1.0,280.30126953125,283.3595275878906,291.92462158203125,294.8593444824219,293.1499938964844,293.1499938964844,280.3500061035156,35997.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850966930389404,1.0,0.0,0.0,3.6491334438323975,3.649157524108887,8.885314173312509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.96923828125,0.0,1532.1895751953125,1895.4371337890625,0.0,4172.86669921875,0.9051217436790466,1.0,0.0,3.0,1.0,0.0
12239160,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8095292448997498,0.423320859670639,0.3850932121276855,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9013184309005736,0.5916476845741272,0.5634137392044067,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.939459502696991,0.662971556186676,0.4644001126289367,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7717746496200562,0.3671064972877502,0.3525367975234985,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6561280488967896,0.2231949865818023,1.029713749885559,285.0354919433594,284.95001220703125,299.972900390625,288.9534606933594,298.08660888671875,297.2920227050781,285.0365905761719,1.0,0.6581087708473206,0.3954607844352722,0.3954607844352722,1.0,1.0,-3.356614112854004,0.9956319332122804,2.360982179641724,0.2367220222949981,0.9009374380111694,0.9009374380111694,0.0,230.731689453125,206.0,46833.94140625,0.0,3477.23583984375,1.0,280.3423156738281,283.40533447265625,291.92041015625,294.8782653808594,293.1499938964844,293.1499938964844,280.04998779296875,35928.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812644720077516,1.0,0.0,0.0,3.651132822036743,3.651156663894653,8.895052587831742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.64794921875,0.0,1533.896240234375,1895.4371337890625,0.0,4139.705078125,0.9054943323135376,1.0,0.0,3.0,1.0,0.0
12239220,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8189933896064758,0.4222278296947479,0.3840602338314056,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9132570028305054,0.5903264284133911,0.5621011257171631,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9552767872810364,0.6670072674751282,0.4671867787837982,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7819421887397766,0.3672106564044952,0.3524205982685089,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6648064851760864,0.2233868837356567,1.0291335582733154,284.87091064453125,284.95001220703125,299.955322265625,288.9523010253906,298.0783996582031,297.2899475097656,284.86968994140625,1.0,0.6518656611442566,0.3948095142841339,0.3948095142841339,1.0,1.0,-3.3563177585601807,0.9936628341674804,2.3626549243927,0.2348949015140533,0.898536205291748,0.898536205291748,0.0,218.9505920410156,194.0,47924.71875,0.0,3409.052001953125,1.0,280.0578308105469,283.1993408203125,291.9845886230469,295.0635986328125,293.1499938964844,293.1499938964844,280.3500061035156,36065.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912710785865784,1.0,0.0,0.0,3.6494531631469727,3.649477243423462,8.886871114555106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.634765625,0.0,1533.048095703125,1895.4371337890625,0.0,4225.89990234375,0.9051891565322876,1.0,0.0,3.0,1.0,0.0
12239280,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8189933896064758,0.4222278296947479,0.3840602338314056,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9132570028305054,0.5903264284133911,0.5621011257171631,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9552767872810364,0.6670072674751282,0.4671867787837982,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7819421887397766,0.3672106564044952,0.3524205982685089,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6648064851760864,0.2233868837356567,1.0291335582733154,284.87091064453125,284.95001220703125,299.955322265625,288.9523010253906,298.0783996582031,297.2899475097656,284.86968994140625,1.0,0.6518656611442566,0.3948095142841339,0.3948095142841339,1.0,1.0,-3.3563177585601807,0.9936628341674804,2.3626549243927,0.2348949015140533,0.898536205291748,0.898536205291748,0.0,218.9505920410156,194.0,47924.71875,0.0,3409.052001953125,1.0,280.0578308105469,283.1993408203125,291.9845886230469,295.0635986328125,293.1499938964844,293.1499938964844,280.3500061035156,36065.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912710785865784,1.0,0.0,0.0,3.6494531631469727,3.649477243423462,8.886871114555106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.634765625,0.0,1533.048095703125,1895.4371337890625,0.0,4225.89990234375,0.9051891565322876,1.0,0.0,3.0,1.0,0.0
12239340,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8292246460914612,0.4220010638236999,0.3830275535583496,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9274612665176392,0.5897226333618164,0.5606855154037476,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9712229371070862,0.6720805764198303,0.470001071691513,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7932543158531189,0.3677436113357544,0.3522047698497772,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.6745379567146301,0.2238173633813858,1.0280600786209106,285.033203125,284.95001220703125,299.937744140625,288.95220947265625,298.0760192871094,297.2960510253906,285.03436279296875,1.0,0.6454373598098755,0.3941582441329956,0.3941582441329956,1.0,1.0,-3.355196714401245,0.9914233684539796,2.3637733459472656,0.2327286601066589,0.9009766578674316,0.9009766578674316,0.0,207.0202789306641,182.0,46811.03125,0.0,3338.160888671875,1.0,280.3421630859375,283.4034423828125,291.91815185546875,294.8737487792969,293.1499938964844,293.1499938964844,280.04998779296875,35929.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809537529945374,1.0,0.0,0.0,3.651345729827881,3.65136981010437,8.89609054866014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.86865234375,0.0,1534.1380615234375,1895.4371337890625,0.0,4137.00830078125,0.905542254447937,1.0,0.0,3.0,1.0,0.0
12239400,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8292246460914612,0.4220010638236999,0.3830275535583496,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9274612665176392,0.5897226333618164,0.5606855154037476,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9712229371070862,0.6720805764198303,0.470001071691513,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7932543158531189,0.3677436113357544,0.3522047698497772,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.6745379567146301,0.2238173633813858,1.0280600786209106,285.033203125,284.95001220703125,299.937744140625,288.95220947265625,298.0760192871094,297.2960510253906,285.03436279296875,1.0,0.6454373598098755,0.3941582441329956,0.3941582441329956,1.0,1.0,-3.355196714401245,0.9914233684539796,2.3637733459472656,0.2327286601066589,0.9009766578674316,0.9009766578674316,0.0,207.0202789306641,182.0,46811.03125,0.0,3338.160888671875,1.0,280.3421630859375,283.4034423828125,291.91815185546875,294.8737487792969,293.1499938964844,293.1499938964844,280.04998779296875,35929.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809537529945374,1.0,0.0,0.0,3.651345729827881,3.65136981010437,8.89609054866014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.86865234375,0.0,1534.1380615234375,1895.4371337890625,0.0,4137.00830078125,0.905542254447937,1.0,0.0,3.0,1.0,0.0
12239460,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8405923247337341,0.4209215939044952,0.3820051252841949,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9432898163795472,0.5883796811103821,0.559347927570343,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9865079522132874,0.6760117411613464,0.4727352559566498,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8058285713195801,0.367836594581604,0.3520779609680176,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6855797171592712,0.2240244299173355,1.0275344848632812,284.86883544921875,284.95001220703125,299.920166015625,288.9532775878906,298.0667419433594,297.2924194335937,284.8676147460937,1.0,0.6390749216079712,0.3935096561908722,0.3935096561908722,1.0,1.0,-3.354872703552246,0.9894486665725708,2.3654239177703857,0.2309053242206573,0.8985503315925598,0.8985503315925598,0.0,195.1997833251953,170.0,47900.5859375,0.0,3269.730224609375,1.0,280.0578308105469,283.1976318359375,291.98492431640625,295.06182861328125,293.1499938964844,293.1499938964844,280.3500061035156,36066.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908409714698792,1.0,0.0,0.0,3.649611234664917,3.6496353149414062,8.887640774446481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.806640625,0.0,1533.2354736328125,1895.4371337890625,0.0,4222.2216796875,0.905225396156311,1.0,0.0,3.0,1.0,0.0
12239520,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8405923247337341,0.4209215939044952,0.3820051252841949,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9432898163795472,0.5883796811103821,0.559347927570343,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9865079522132874,0.6760117411613464,0.4727352559566498,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8058285713195801,0.367836594581604,0.3520779609680176,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6855797171592712,0.2240244299173355,1.0275344848632812,284.86883544921875,284.95001220703125,299.920166015625,288.9532775878906,298.0667419433594,297.2924194335937,284.8676147460937,1.0,0.6390749216079712,0.3935096561908722,0.3935096561908722,1.0,1.0,-3.354872703552246,0.9894486665725708,2.3654239177703857,0.2309053242206573,0.8985503315925598,0.8985503315925598,0.0,195.1997833251953,170.0,47900.5859375,0.0,3269.730224609375,1.0,280.0578308105469,283.1976318359375,291.98492431640625,295.06182861328125,293.1499938964844,293.1499938964844,280.3500061035156,36066.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908409714698792,1.0,0.0,0.0,3.649611234664917,3.6496353149414062,8.887640774446481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.806640625,0.0,1533.2354736328125,1895.4371337890625,0.0,4222.2216796875,0.905225396156311,1.0,0.0,3.0,1.0,0.0
12239580,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8483095169067383,0.4206147491931915,0.381137490272522,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9534949660301208,0.5878201127052307,0.558230459690094,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9954458475112916,0.6789950728416443,0.4742865562438965,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8139015436172485,0.3680482804775238,0.3517986238002777,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6929477453231812,0.2242231965065002,1.026499629020691,285.0087280273437,284.95001220703125,299.9089050292969,288.9545593261719,298.0634765625,297.2937927246094,285.0126342773437,1.0,0.6348307132720947,0.393094539642334,0.393094539642334,1.0,1.0,-3.3527631759643555,0.98754221200943,2.3652210235595703,0.2293564975261688,0.9003166556358337,0.9003166556358337,0.0,187.77105712890625,170.0,46841.52734375,0.0,3222.455810546875,1.0,280.32080078125,283.3777160644531,291.9167175292969,294.8542175292969,293.1499938964844,293.1499938964844,280.3500061035156,35971.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828022122383118,1.0,0.0,0.0,3.650034189224243,3.650058269500733,8.889701348380186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.72265625,0.0,1532.99365234375,1895.4371337890625,0.0,4153.03369140625,0.9052953124046326,1.0,0.0,3.0,1.0,0.0
12239640,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8532713055610657,0.4206913411617279,0.3809907436370849,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.959607183933258,0.5877580642700195,0.5579387545585632,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.6809822916984558,0.4740509390830993,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8187329769134521,0.3683457970619201,0.3518608808517456,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6975359320640564,0.2244648486375808,1.0265998840332031,285.0310974121094,284.95001220703125,299.9025573730469,288.9555053710937,298.06378173828125,297.2976379394531,285.0320129394531,1.0,0.6324391961097717,0.3928610682487488,0.3928610682487488,1.0,1.0,-3.351933240890503,0.9865748286247252,2.365358352661133,0.2288132309913635,0.9009618759155272,0.9009618759155272,0.0,183.5962677001953,173.0,46774.87890625,0.0,3196.912353515625,1.0,280.3421630859375,283.4014587402344,291.9208679199219,294.87432861328125,293.1499938964844,293.1499938964844,280.04998779296875,35931.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804105758666992,1.0,0.0,0.0,3.651416540145874,3.6514406204223633,8.896436156646814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.0146484375,0.0,1534.234130859375,1895.4371337890625,0.0,4132.29150390625,0.9055596590042114,1.0,0.0,3.0,1.0,0.0
12239700,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8562221527099609,0.4203351438045501,0.38084277510643,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9630758166313172,0.5872613191604614,0.5576237440109253,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.6838817000389099,0.4693465232849121,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.821709156036377,0.3685030937194824,0.3520681262016296,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7004573941230774,0.224651962518692,1.027415752410889,284.90557861328125,284.95001220703125,299.893798828125,288.95709228515625,298.0625,297.3008117675781,284.8987731933594,1.0,0.6306753754615784,0.3925367593765259,0.3925367593765259,1.0,1.0,-3.3472325801849365,0.9840450286865234,2.363187551498413,0.2271811515092849,0.8994603753089905,0.8994603753089905,0.0,180.9811248779297,173.0,47702.44140625,0.0,3171.185791015625,1.0,280.0986328125,283.23846435546875,291.9857788085937,295.0827941894531,293.1499938964844,293.1499938964844,280.04998779296875,36003.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865493178367616,1.0,0.0,0.0,3.651481866836548,3.651505708694458,8.896753911358246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.72265625,0.0,1534.8409423828125,1895.4371337890625,0.0,4185.3876953125,0.9055721759796144,1.0,0.0,3.0,1.0,0.0
12239760,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8572315573692322,0.4195361733436584,0.3802274763584137,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9643358588218688,0.5863228440284729,0.5568540096282959,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9990000128746032,0.686683177947998,0.4669035077095032,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8229925632476807,0.368347704410553,0.3519920706748962,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7017695903778076,0.2246305793523788,1.0274864435195925,284.85992431640625,284.95001220703125,299.885009765625,288.9590148925781,298.05914306640625,297.3008117675781,284.8586120605469,1.0,0.6294135451316833,0.3922565579414367,0.3922565579414367,1.0,1.0,-3.3425652980804443,0.981638252735138,2.360927104949951,0.2258027046918869,0.8983620405197144,0.8983620405197144,0.0,179.6542205810547,176.0,47782.2109375,0.0,3153.274169921875,1.0,280.0578308105469,283.190185546875,291.9888610839844,295.059326171875,293.1499938964844,293.1499938964844,280.3500061035156,36076.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989963948726654,1.0,0.0,0.0,3.6493563652038574,3.649380445480346,8.88639988261275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.517578125,0.0,1533.0235595703125,1895.4371337890625,0.0,4214.7138671875,0.9051742553710938,1.0,0.0,3.0,1.0,0.0
12239820,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8581976294517517,0.4192241728305816,0.3795286417007446,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.965418577194214,0.5856054425239563,0.5557664632797241,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.6937370896339417,0.464446872472763,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8244115114212036,0.3687466979026794,0.3520828485488891,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7032789587974548,0.225031703710556,1.0283132791519165,285.02227783203125,284.95001220703125,299.86749267578125,288.9638366699219,298.0628662109375,297.3152160644531,285.0234375,1.0,0.6283031702041626,0.3916961550712585,0.3916961550712585,1.0,1.0,-3.3385543823242188,0.978671371936798,2.359883069992065,0.2235562205314636,0.9006547331809998,0.9006547331809998,0.0,178.3467254638672,179.0,46661.421875,0.0,3136.9365234375,1.0,280.3421630859375,283.3941650390625,291.92694091796875,294.8723449707031,293.1499938964844,293.1499938964844,280.04998779296875,35943.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979043185710907,1.0,0.0,0.0,3.6507272720336914,3.6507513523101807,8.893077279026329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.0712890625,0.0,1533.552490234375,1895.4371337890625,0.0,4120.40087890625,0.9054132699966432,1.0,0.0,3.0,1.0,0.0
12239880,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8581976294517517,0.4192241728305816,0.3795286417007446,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.965418577194214,0.5856054425239563,0.5557664632797241,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.6937370896339417,0.464446872472763,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8244115114212036,0.3687466979026794,0.3520828485488891,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7032789587974548,0.225031703710556,1.0283132791519165,285.02227783203125,284.95001220703125,299.86749267578125,288.9638366699219,298.0628662109375,297.3152160644531,285.0234375,1.0,0.6283031702041626,0.3916961550712585,0.3916961550712585,1.0,1.0,-3.3385543823242188,0.978671371936798,2.359883069992065,0.2235562205314636,0.9006547331809998,0.9006547331809998,0.0,178.3467254638672,179.0,46661.421875,0.0,3136.9365234375,1.0,280.3421630859375,283.3941650390625,291.92694091796875,294.8723449707031,293.1499938964844,293.1499938964844,280.04998779296875,35943.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979043185710907,1.0,0.0,0.0,3.6507272720336914,3.6507513523101807,8.893077279026329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.0712890625,0.0,1533.552490234375,1895.4371337890625,0.0,4120.40087890625,0.9054132699966432,1.0,0.0,3.0,1.0,0.0
12239940,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8574213981628418,0.4180639684200287,0.3788787126541137,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9645023941993712,0.5841510891914368,0.5547861456871033,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9990000128746032,0.699531614780426,0.4649328291416168,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8242959976196289,0.3686933517456054,0.3522925078868866,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7033879160881042,0.2251913994550705,1.0298408269882202,284.8598327636719,284.95001220703125,299.8500061035156,288.9700622558594,298.0579833984375,297.3173217773437,284.8587951660156,1.0,0.6285910606384277,0.3911357522010803,0.3911357522010803,1.0,1.0,-3.3392693996429443,0.9773088097572328,2.3619604110717773,0.2220317870378494,0.898115873336792,0.898115873336792,0.0,178.5989990234375,182.0,47771.19140625,0.0,3139.968994140625,1.0,280.0578308105469,283.1899108886719,291.9999084472656,295.0666809082031,293.1499938964844,293.1499938964844,280.3500061035156,36080.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885671138763428,1.0,0.0,0.0,3.64845609664917,3.648480176925659,8.882015549716016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.92919921875,0.0,1532.0556640625,1895.4371337890625,0.0,4202.73583984375,0.9049772024154664,1.0,0.0,3.0,1.0,0.0
12240000,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8574213981628418,0.4180639684200287,0.3788787126541137,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9645023941993712,0.5841510891914368,0.5547861456871033,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9990000128746032,0.699531614780426,0.4649328291416168,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8242959976196289,0.3686933517456054,0.3522925078868866,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7033879160881042,0.2251913994550705,1.0298408269882202,284.8598327636719,284.95001220703125,299.8500061035156,288.9700622558594,298.0579833984375,297.3173217773437,284.8587951660156,1.0,0.6285910606384277,0.3911357522010803,0.3911357522010803,1.0,1.0,-3.3392693996429443,0.9773088097572328,2.3619604110717773,0.2220317870378494,0.898115873336792,0.898115873336792,0.0,178.5989990234375,182.0,47771.19140625,0.0,3139.968994140625,1.0,280.0578308105469,283.1899108886719,291.9999084472656,295.0666809082031,293.1499938964844,293.1499938964844,280.3500061035156,36080.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885671138763428,1.0,0.0,0.0,3.64845609664917,3.648480176925659,8.882015549716016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.92919921875,0.0,1532.0556640625,1895.4371337890625,0.0,4202.73583984375,0.9049772024154664,1.0,0.0,3.0,1.0,0.0
12240060,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8554955124855042,0.4177471399307251,0.3782644271850586,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.962180495262146,0.5834357142448425,0.5537880063056946,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.7055569291114807,0.4673827290534973,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8230539560317993,0.3690610527992248,0.3524377644062042,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.702358603477478,0.2255636304616928,1.0309845209121704,285.0271301269531,284.95001220703125,299.8326721191406,288.97705078125,298.05731201171875,297.3249206542969,285.0284118652344,1.0,0.6296425461769104,0.3906150162220001,0.3906150162220001,1.0,1.0,-3.3418185710906982,0.976686418056488,2.365132093429565,0.2207182496786117,0.9005096554756165,0.9005096554756165,0.0,179.82322692871094,185.0,46709.83203125,0.0,3152.628173828125,1.0,280.3421630859375,283.3978271484375,291.9422607421875,294.8888244628906,293.1499938964844,293.1499938964844,280.04998779296875,35940.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780895709991456,1.0,0.0,0.0,3.6499083042144775,3.649932146072388,8.889087439456489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.74072265625,0.0,1532.6221923828125,1895.4371337890625,0.0,4112.0947265625,0.905229151248932,1.0,0.0,3.0,1.0,0.0
12240120,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8554955124855042,0.4177471399307251,0.3782644271850586,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.962180495262146,0.5834357142448425,0.5537880063056946,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.7055569291114807,0.4673827290534973,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8230539560317993,0.3690610527992248,0.3524377644062042,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.702358603477478,0.2255636304616928,1.0309845209121704,285.0271301269531,284.95001220703125,299.8326721191406,288.97705078125,298.05731201171875,297.3249206542969,285.0284118652344,1.0,0.6296425461769104,0.3906150162220001,0.3906150162220001,1.0,1.0,-3.3418185710906982,0.976686418056488,2.365132093429565,0.2207182496786117,0.9005096554756165,0.9005096554756165,0.0,179.82322692871094,185.0,46709.83203125,0.0,3152.628173828125,1.0,280.3421630859375,283.3978271484375,291.9422607421875,294.8888244628906,293.1499938964844,293.1499938964844,280.04998779296875,35940.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780895709991456,1.0,0.0,0.0,3.6499083042144775,3.649932146072388,8.889087439456489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.74072265625,0.0,1532.6221923828125,1895.4371337890625,0.0,4112.0947265625,0.905229151248932,1.0,0.0,3.0,1.0,0.0
12240180,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.852872908115387,0.4165650308132171,0.3776513636112213,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9590092301368712,0.5819765329360962,0.5528613328933716,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.7103077173233032,0.4710510373115539,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8212233781814575,0.3689800798892975,0.3526785969734192,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7008025646209717,0.225673496723175,1.032582402229309,284.86724853515625,284.95001220703125,299.8155212402344,288.984130859375,298.0481262207031,297.3204650878906,284.86627197265625,1.0,0.6313059329986572,0.3900942802429199,0.3900942802429199,1.0,1.0,-3.3465938568115234,0.9768146276474,2.369779109954834,0.2197963148355484,0.8980885744094849,0.8980885744094849,0.0,181.7208709716797,188.0,47852.75390625,0.0,3174.10400390625,1.0,280.0578308105469,283.1956481933594,292.01666259765625,295.0878295898437,293.1499938964844,293.1499938964844,280.3500061035156,36073.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881661534309388,1.0,0.0,0.0,3.647900342941284,3.647924423217773,8.87931037141243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.24658203125,0.0,1531.383544921875,1895.4371337890625,0.0,4199.29296875,0.9048484563827516,1.0,0.0,3.0,1.0,0.0
12240240,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.852872908115387,0.4165650308132171,0.3776513636112213,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9590092301368712,0.5819765329360962,0.5528613328933716,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.7103077173233032,0.4710510373115539,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8212233781814575,0.3689800798892975,0.3526785969734192,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7008025646209717,0.225673496723175,1.032582402229309,284.86724853515625,284.95001220703125,299.8155212402344,288.984130859375,298.0481262207031,297.3204650878906,284.86627197265625,1.0,0.6313059329986572,0.3900942802429199,0.3900942802429199,1.0,1.0,-3.3465938568115234,0.9768146276474,2.369779109954834,0.2197963148355484,0.8980885744094849,0.8980885744094849,0.0,181.7208709716797,188.0,47852.75390625,0.0,3174.10400390625,1.0,280.0578308105469,283.1956481933594,292.01666259765625,295.0878295898437,293.1499938964844,293.1499938964844,280.3500061035156,36073.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881661534309388,1.0,0.0,0.0,3.647900342941284,3.647924423217773,8.87931037141243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.24658203125,0.0,1531.383544921875,1895.4371337890625,0.0,4199.29296875,0.9048484563827516,1.0,0.0,3.0,1.0,0.0
12240300,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8509912490844727,0.4161796271800995,0.3771106600761413,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9567407965660096,0.5813998579978943,0.5521414279937744,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.7126715183258057,0.4735985398292541,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8197851777076721,0.3690020143985748,0.3526066839694977,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6994898915290833,0.2257305532693863,1.032687783241272,284.9904479980469,284.95001220703125,299.8070373535156,288.9877319335937,298.0443420410156,297.3192443847656,284.99713134765625,1.0,0.6321955323219299,0.3898338973522186,0.3898338973522186,1.0,1.0,-3.34817886352539,0.976607084274292,2.371571779251098,0.2191834449768066,0.8995406031608582,0.8995406031608582,0.0,182.9672088623047,188.0,46896.28515625,0.0,3184.77392578125,1.0,280.3012390136719,283.3565673828125,291.95721435546875,294.8843078613281,293.1499938964844,293.1499938964844,280.3500061035156,36002.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818744659423828,1.0,0.0,0.0,3.647738695144653,3.647762775421143,8.878523658495396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.82666015625,0.0,1530.671875,1895.4371337890625,0.0,4144.99560546875,0.9048137068748474,1.0,0.0,3.0,1.0,0.0
12240360,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8498176336288452,0.4162127077579498,0.3770436346530914,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9551799893379213,0.5812414288520813,0.5518854856491089,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9990000128746032,0.7154902815818787,0.4755454659461975,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8188952207565308,0.3693183660507202,0.352834016084671,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6987043023109436,0.2259887158870697,1.033652901649475,285.0355834960937,284.95001220703125,299.798583984375,288.9913330078125,298.044189453125,297.3232727050781,285.036865234375,1.0,0.6332195997238159,0.3895120918750763,0.3895120918750763,1.0,1.0,-3.351562023162842,0.9768450260162354,2.3747169971466064,0.2185992449522018,0.9006013870239258,0.9006013870239258,0.0,184.01773071289065,191.0,46806.37890625,0.0,3198.364501953125,1.0,280.34228515625,283.4044494628906,291.9585266113281,294.9110717773437,293.1499938964844,293.1499938964844,280.04998779296875,35930.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781144857406616,1.0,0.0,0.0,3.649726152420044,3.649749994277954,8.88820068212226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.32568359375,0.0,1532.343505859375,1895.4371337890625,0.0,4112.31201171875,0.9051815867424012,1.0,0.0,3.0,1.0,0.0
