time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240420,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8465506434440613,0.4149977564811706,0.3764242231845855,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9510151743888856,0.5797604322433472,0.5509634017944336,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.7195523977279663,0.4804998636245727,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8163922429084778,0.3692066669464111,0.3530715405941009,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6964879631996155,0.2260431051254272,1.0351191759109497,284.87603759765625,284.95001220703125,299.78173828125,288.9985656738281,298.0325012207031,297.3153991699219,284.8750915527344,1.0,0.6354122161865234,0.388868510723114,0.388868510723114,1.0,1.0,-3.3577206134796143,0.9770768880844116,2.380643844604492,0.2174766063690185,0.8983001708984375,0.8983001708984375,0.0,186.611557006836,194.0,47960.83203125,0.0,3227.066650390625,1.0,280.057861328125,283.2024841308594,292.0322265625,295.1102294921875,293.1499938964844,293.1499938964844,280.3500061035156,36061.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988418698310852,1.0,0.0,0.0,3.648157358169556,3.648181438446045,8.880561495061556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.41650390625,0.0,1531.5799560546875,1895.4371337890625,0.0,4201.4619140625,0.9048978090286256,1.0,0.0,3.0,1.0,0.0
12240480,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8465506434440613,0.4149977564811706,0.3764242231845855,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9510151743888856,0.5797604322433472,0.5509634017944336,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.7195523977279663,0.4804998636245727,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8163922429084778,0.3692066669464111,0.3530715405941009,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6964879631996155,0.2260431051254272,1.0351191759109497,284.87603759765625,284.95001220703125,299.78173828125,288.9985656738281,298.0325012207031,297.3153991699219,284.8750915527344,1.0,0.6354122161865234,0.388868510723114,0.388868510723114,1.0,1.0,-3.3577206134796143,0.9770768880844116,2.380643844604492,0.2174766063690185,0.8983001708984375,0.8983001708984375,0.0,186.611557006836,194.0,47960.83203125,0.0,3227.066650390625,1.0,280.057861328125,283.2024841308594,292.0322265625,295.1102294921875,293.1499938964844,293.1499938964844,280.3500061035156,36061.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988418698310852,1.0,0.0,0.0,3.648157358169556,3.648181438446045,8.880561495061556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.41650390625,0.0,1531.5799560546875,1895.4371337890625,0.0,4201.4619140625,0.9048978090286256,1.0,0.0,3.0,1.0,0.0
12240540,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8431665301322937,0.4146107137203216,0.3758024275302887,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9465445280075072,0.5789976119995117,0.5499804615974426,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9990000128746032,0.7241978049278259,0.48578080534935,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8136522769927979,0.36951345205307,0.353214293718338,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.694004476070404,0.2263086587190628,1.0360382795333862,285.0439758300781,284.95001220703125,299.7649841308594,289.005859375,298.0268859863281,297.3158874511719,285.0452880859375,1.0,0.6376396417617798,0.3882249295711517,0.3882249295711517,1.0,1.0,-3.363412618637085,0.97715026140213,2.3862624168396,0.2161619067192077,0.9009245038032532,0.9009245038032532,0.0,189.3570709228516,197.0,46916.75390625,0.0,3255.6923828125,1.0,280.3421630859375,283.410888671875,291.9738464355469,294.933349609375,293.1499938964844,293.1499938964844,280.04998779296875,35918.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785123467445374,1.0,0.0,0.0,3.650444269180298,3.650468349456787,8.891698826118954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.5986328125,0.0,1533.051513671875,1895.4371337890625,0.0,4115.77880859375,0.9053338766098022,1.0,0.0,3.0,1.0,0.0
12240600,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8431665301322937,0.4146107137203216,0.3758024275302887,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9465445280075072,0.5789976119995117,0.5499804615974426,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9990000128746032,0.7241978049278259,0.48578080534935,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8136522769927979,0.36951345205307,0.353214293718338,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.694004476070404,0.2263086587190628,1.0360382795333862,285.0439758300781,284.95001220703125,299.7649841308594,289.005859375,298.0268859863281,297.3158874511719,285.0452880859375,1.0,0.6376396417617798,0.3882249295711517,0.3882249295711517,1.0,1.0,-3.363412618637085,0.97715026140213,2.3862624168396,0.2161619067192077,0.9009245038032532,0.9009245038032532,0.0,189.3570709228516,197.0,46916.75390625,0.0,3255.6923828125,1.0,280.3421630859375,283.410888671875,291.9738464355469,294.933349609375,293.1499938964844,293.1499938964844,280.04998779296875,35918.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785123467445374,1.0,0.0,0.0,3.650444269180298,3.650468349456787,8.891698826118954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.5986328125,0.0,1533.051513671875,1895.4371337890625,0.0,4115.77880859375,0.9053338766098022,1.0,0.0,3.0,1.0,0.0
12240660,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8397641181945801,0.4133670926094055,0.375165045261383,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9419822692871094,0.5774907469749451,0.549042820930481,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.7277851700782776,0.4912027418613434,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8108907341957092,0.3693684637546539,0.3534310758113861,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6915782690048218,0.2263184487819671,1.0373495817184448,284.884521484375,284.95001220703125,299.748291015625,289.0131225585937,298.0141296386719,297.3064880371094,284.883544921875,1.0,0.640008270740509,0.3875510990619659,0.3875510990619659,1.0,1.0,-3.369882345199585,0.9773868322372437,2.392495632171631,0.2149708718061447,0.8987367749214172,0.8987367749214172,0.0,192.2402191162109,200.0,48075.046875,0.0,3286.96142578125,1.0,280.0578308105469,283.2089538574219,292.0469970703125,295.1322021484375,293.1499938964844,293.1499938964844,280.3500061035156,36048.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888511300086976,1.0,0.0,0.0,3.649353504180908,3.6493775844573975,8.886385671758035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.8193359375,0.0,1532.813720703125,1895.4371337890625,0.0,4205.17333984375,0.905156433582306,1.0,0.0,3.0,1.0,0.0
12240720,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8397641181945801,0.4133670926094055,0.375165045261383,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9419822692871094,0.5774907469749451,0.549042820930481,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.7277851700782776,0.4912027418613434,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8108907341957092,0.3693684637546539,0.3534310758113861,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6915782690048218,0.2263184487819671,1.0373495817184448,284.884521484375,284.95001220703125,299.748291015625,289.0131225585937,298.0141296386719,297.3064880371094,284.883544921875,1.0,0.640008270740509,0.3875510990619659,0.3875510990619659,1.0,1.0,-3.369882345199585,0.9773868322372437,2.392495632171631,0.2149708718061447,0.8987367749214172,0.8987367749214172,0.0,192.2402191162109,200.0,48075.046875,0.0,3286.96142578125,1.0,280.0578308105469,283.2089538574219,292.0469970703125,295.1322021484375,293.1499938964844,293.1499938964844,280.3500061035156,36048.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888511300086976,1.0,0.0,0.0,3.649353504180908,3.6493775844573975,8.886385671758035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.8193359375,0.0,1532.813720703125,1895.4371337890625,0.0,4205.17333984375,0.905156433582306,1.0,0.0,3.0,1.0,0.0
12240780,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.837049663066864,0.4129495322704315,0.3745313882827759,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9382998943328856,0.5767991542816162,0.548150897026062,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.7306967973709106,0.4954542815685272,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8085679411888123,0.3694759607315063,0.3534034490585327,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6895090937614441,0.2264165580272674,1.0375661849975586,285.0360412597656,284.95001220703125,299.7362670898437,289.018310546875,298.00836181640625,297.304443359375,285.03912353515625,1.0,0.6416438221931458,0.3870659470558166,0.3870659470558166,1.0,1.0,-3.3733837604522705,0.977164626121521,2.39621901512146,0.2138711661100387,0.9008966684341432,0.9008966684341432,0.0,194.4458770751953,200.0,47046.078125,0.0,3307.656494140625,1.0,280.32818603515625,283.4002990722656,291.9822082519531,294.9356689453125,293.1499938964844,293.1499938964844,280.3500061035156,35935.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804959893226624,1.0,0.0,0.0,3.650748014450073,3.6507720947265625,8.893178460311901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.76611328125,0.0,1533.518798828125,1895.4371337890625,0.0,4133.033203125,0.9054256081581116,1.0,0.0,3.0,1.0,0.0
12240840,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8363662958145142,0.4129508733749389,0.37452432513237,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9372936487197876,0.5766996741294861,0.5480415225028992,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9990000128746032,0.7320405840873718,0.496738851070404,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8079817891120911,0.3696429133415222,0.3535503447055816,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6890050768852234,0.2265457510948181,1.0381242036819458,285.0518798828125,284.95001220703125,299.7315673828125,289.0203552246094,298.0077209472656,297.305908203125,285.0531616210937,1.0,0.6423241496086121,0.3868772685527801,0.3868772685527801,1.0,1.0,-3.3756346702575684,0.9773776531219482,2.39825701713562,0.2135455012321472,0.9014633297920228,0.9014633297920228,0.0,195.1681365966797,203.0,47028.15625,0.0,3316.97021484375,1.0,280.3421630859375,283.4168395996094,291.9885559082031,294.955078125,293.1499938964844,293.1499938964844,280.04998779296875,35906.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789890646934508,1.0,0.0,0.0,3.652100086212158,3.652124166488648,8.899767180992058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.177734375,0.0,1534.803466796875,1895.4371337890625,0.0,4119.9296875,0.9056957364082336,1.0,0.0,3.0,1.0,0.0
12240900,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8350409269332886,0.4125299155712127,0.3744339644908905,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9353845119476318,0.576145589351654,0.5477945804595947,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9990000128746032,0.7339470386505127,0.4991447031497955,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8068609833717346,0.3697061538696289,0.3537980318069458,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6880642771720886,0.2266397327184677,1.0391604900360107,284.932861328125,284.95001220703125,299.72320556640625,289.02392578125,298.00311279296875,297.3036804199219,284.9266052246094,1.0,0.643561840057373,0.3865403532981872,0.3865403532981872,1.0,1.0,-3.379668951034546,0.9777578711509703,2.4019112586975098,0.2130146622657776,0.9002078175544739,0.9002078175544739,0.0,196.52066040039065,203.0,48044.6015625,0.0,3334.02099609375,1.0,280.0986328125,283.25909423828125,292.0558166503906,295.1701965332031,293.1499938964844,293.1499938964844,280.04998779296875,35970.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854618906974792,1.0,0.0,0.0,3.652793884277344,3.652817726135254,8.903148227545898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.0400390625,0.0,1536.06005859375,1895.4371337890625,0.0,4176.0166015625,0.9058457612991332,1.0,0.0,3.0,1.0,0.0
12240960,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8330188989639282,0.4116847217082977,0.3738706707954407,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.932647466659546,0.5751713514328003,0.5470868945121765,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.7352496981620789,0.5022828578948975,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8051000833511353,0.3694682419300079,0.3537434041500091,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6865625381469727,0.2265214622020721,1.039302110671997,284.8919982910156,284.95001220703125,299.71484375,289.0274963378906,297.9945068359375,297.2958679199219,284.8910522460937,1.0,0.6447269916534424,0.3862009346485138,0.3862009346485138,1.0,1.0,-3.3820226192474365,0.9775612950325012,2.40446138381958,0.2122934907674789,0.8993738293647766,0.8993738293647766,0.0,198.1656188964844,206.0,48189.16015625,0.0,3348.928466796875,1.0,280.05767822265625,283.21441650390625,292.0615234375,295.15386962890625,293.1499938964844,293.1499938964844,280.3500061035156,36036.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989327907562256,1.0,0.0,0.0,3.6514625549316406,3.65148663520813,8.896660119717126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.8603515625,0.0,1535.0703125,1895.4371337890625,0.0,4209.26318359375,0.9056198000907898,1.0,0.0,3.0,1.0,0.0
12241020,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8297073841094971,0.4112430512905121,0.3732098937034607,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9279760122299194,0.5743589997291565,0.546068549156189,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.7391769886016846,0.5078572034835815,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8021404147148132,0.3697174191474914,0.3538405895233154,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6840206384658813,0.2267187237739563,1.0399513244628906,285.0589294433594,284.95001220703125,299.697998046875,289.0345764160156,297.9877319335937,297.2947692871094,285.0601806640625,1.0,0.6470431685447693,0.3855220973491668,0.3855220973491668,1.0,1.0,-3.387598991394043,0.977463722229004,2.410135269165039,0.2107874602079391,0.9021923542022704,0.9021923542022704,0.0,201.1640625,209.0,47137.4921875,0.0,3379.139892578125,1.0,280.3421630859375,283.4219055175781,292.0028991699219,294.9763488769531,293.1499938964844,293.1499938964844,280.04998779296875,35895.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97948157787323,1.0,0.0,0.0,3.654630661010742,3.654654741287232,8.912104476621607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.60107421875,0.0,1537.5399169921875,1895.4371337890625,0.0,4124.2158203125,0.9062540531158448,1.0,0.0,3.0,1.0,0.0
12241080,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8297073841094971,0.4112430512905121,0.3732098937034607,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9279760122299194,0.5743589997291565,0.546068549156189,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.7391769886016846,0.5078572034835815,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8021404147148132,0.3697174191474914,0.3538405895233154,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6840206384658813,0.2267187237739563,1.0399513244628906,285.0589294433594,284.95001220703125,299.697998046875,289.0345764160156,297.9877319335937,297.2947692871094,285.0601806640625,1.0,0.6470431685447693,0.3855220973491668,0.3855220973491668,1.0,1.0,-3.387598991394043,0.977463722229004,2.410135269165039,0.2107874602079391,0.9021923542022704,0.9021923542022704,0.0,201.1640625,209.0,47137.4921875,0.0,3379.139892578125,1.0,280.3421630859375,283.4219055175781,292.0028991699219,294.9763488769531,293.1499938964844,293.1499938964844,280.04998779296875,35895.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97948157787323,1.0,0.0,0.0,3.654630661010742,3.654654741287232,8.912104476621607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.60107421875,0.0,1537.5399169921875,1895.4371337890625,0.0,4124.2158203125,0.9062540531158448,1.0,0.0,3.0,1.0,0.0
12241140,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8264583945274353,0.4099567234516144,0.372538298368454,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9234299063682556,0.5728151202201843,0.5450990200042725,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7420462965965271,0.5133877396583557,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7993016839027405,0.3695196807384491,0.3540131747722626,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6816363334655762,0.2266666144132614,1.0410113334655762,284.8988952636719,284.95001220703125,299.6810302734375,289.0415344238281,297.9742431640625,297.28448486328125,284.8979187011719,1.0,0.6494261622428894,0.3848432600498199,0.3848432600498199,1.0,1.0,-3.393764972686768,0.9775490760803224,2.4162158966064453,0.2094699740409851,0.9001915454864502,0.9001915454864502,0.0,204.20542907714844,212.0,48299.484375,0.0,3411.0537109375,1.0,280.05780029296875,283.2192687988281,292.0753479003906,295.1747131347656,293.1499938964844,293.1499938964844,279.75,36025.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897977113723756,1.0,0.0,0.0,3.6544036865234375,3.654427766799927,8.910997166822199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.5751953125,0.0,1538.2633056640625,1895.4371337890625,0.0,4213.2900390625,0.9062698483467102,1.0,0.0,3.0,1.0,0.0
12241200,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8264583945274353,0.4099567234516144,0.372538298368454,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9234299063682556,0.5728151202201843,0.5450990200042725,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7420462965965271,0.5133877396583557,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7993016839027405,0.3695196807384491,0.3540131747722626,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6816363334655762,0.2266666144132614,1.0410113334655762,284.8988952636719,284.95001220703125,299.6810302734375,289.0415344238281,297.9742431640625,297.28448486328125,284.8979187011719,1.0,0.6494261622428894,0.3848432600498199,0.3848432600498199,1.0,1.0,-3.393764972686768,0.9775490760803224,2.4162158966064453,0.2094699740409851,0.9001915454864502,0.9001915454864502,0.0,204.20542907714844,212.0,48299.484375,0.0,3411.0537109375,1.0,280.05780029296875,283.2192687988281,292.0753479003906,295.1747131347656,293.1499938964844,293.1499938964844,279.75,36025.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897977113723756,1.0,0.0,0.0,3.6544036865234375,3.654427766799927,8.910997166822199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.5751953125,0.0,1538.2633056640625,1895.4371337890625,0.0,4213.2900390625,0.9062698483467102,1.0,0.0,3.0,1.0,0.0
12241260,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.8229995369911194,0.4082637429237366,0.3713341951370239,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.9188188910484314,0.570905327796936,0.5436432361602783,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335510253906,0.9990000128746032,0.7428197264671326,0.5181114673614502,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.7961769104003906,0.368782490491867,0.3535992801189422,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.6789193749427795,0.2261805385351181,1.039975881576538,284.7340087890625,284.95001220703125,299.6686096191406,289.0464782714844,297.9574890136719,297.26739501953125,284.7309875488281,1.0,0.650922417640686,0.3843626379966736,0.3843626379966736,1.0,1.0,-3.3945114612579346,0.9763861298561096,2.4181253910064697,0.2081527262926101,0.8966233134269714,0.8966233134269714,0.0,206.91470336914065,212.0,49376.62109375,0.0,3428.493408203125,1.0,279.7723083496094,283.01397705078125,292.1065673828125,295.3095397949219,293.1499938964844,293.1499938964844,279.75,36194.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649167060852051,3.649190902709961,8.885477313924639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.97119140625,0.0,1533.699951171875,1895.4371337890625,0.0,4300.0,0.9051958322525024,1.0,0.0,3.0,1.0,0.0
12241320,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.8213820457458496,0.407581478357315,0.3707576096057892,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.9166973829269408,0.5701223015785217,0.542955756187439,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.9990000128746032,0.743007481098175,0.5193480849266052,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189636230469,0.7946757078170776,0.3684404492378235,0.3533350825309753,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.6775928139686584,0.2259328365325927,1.0391814708709717,284.71875,284.95001220703125,299.6639099121094,289.0483093261719,297.9508361816406,297.260498046875,284.717529296875,1.0,0.6513720750808716,0.3841821849346161,0.3841821849346161,1.0,1.0,-3.3932089805603027,0.9754178524017334,2.4177911281585693,0.2074945569038391,0.8956024050712585,0.8956024050712585,0.0,208.11700439453125,215.0,49388.59375,0.0,3432.42333984375,1.0,279.7581481933594,282.9983215332031,292.0957336425781,295.2779846191406,293.1499938964844,293.1499938964844,280.04998779296875,36235.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646275043487549,3.646299123764038,8.87140004124376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.78125,0.0,1530.78759765625,1895.4371337890625,0.0,4300.0,0.9045904874801636,1.0,0.0,3.0,1.0,0.0
12241380,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8169163465499878,0.4065906703472137,0.3695568144321441,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9107685089111328,0.568670928478241,0.5412864089012146,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9967849254608154,0.7461512684822083,0.5214477777481079,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7904909253120422,0.3681333661079407,0.352880984544754,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.673844039440155,0.2256249189376831,1.0375303030014038,284.8805236816406,284.95001220703125,299.6465759277344,289.0549011230469,297.9415588378906,297.25640869140625,284.8816833496094,1.0,0.6528512835502625,0.3835211098194122,0.3835211098194122,1.0,1.0,-3.3897407054901123,0.9723249077796936,2.4174158573150635,0.2049421668052673,0.8960012197494507,0.8960012197494507,0.0,211.75686645507807,218.0,48207.6953125,0.0,3445.43115234375,1.0,280.0421142578125,283.20379638671875,292.0204162597656,295.0660400390625,293.1499938964844,293.1499938964844,280.3500061035156,36128.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903820157051086,1.0,0.0,0.0,3.6407663822174072,3.640790224075317,8.84461428540817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.47119140625,0.0,1523.877685546875,1895.4371337890625,0.0,4218.2939453125,0.9033119678497314,1.0,0.0,3.0,1.0,0.0
12241440,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8169163465499878,0.4065906703472137,0.3695568144321441,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9107685089111328,0.568670928478241,0.5412864089012146,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9967849254608154,0.7461512684822083,0.5214477777481079,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7904909253120422,0.3681333661079407,0.352880984544754,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.673844039440155,0.2256249189376831,1.0375303030014038,284.8805236816406,284.95001220703125,299.6465759277344,289.0549011230469,297.9415588378906,297.25640869140625,284.8816833496094,1.0,0.6528512835502625,0.3835211098194122,0.3835211098194122,1.0,1.0,-3.3897407054901123,0.9723249077796936,2.4174158573150635,0.2049421668052673,0.8960012197494507,0.8960012197494507,0.0,211.75686645507807,218.0,48207.6953125,0.0,3445.43115234375,1.0,280.0421142578125,283.20379638671875,292.0204162597656,295.0660400390625,293.1499938964844,293.1499938964844,280.3500061035156,36128.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903820157051086,1.0,0.0,0.0,3.6407663822174072,3.640790224075317,8.84461428540817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.47119140625,0.0,1523.877685546875,1895.4371337890625,0.0,4218.2939453125,0.9033119678497314,1.0,0.0,3.0,1.0,0.0
12241500,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.815802276134491,0.406626284122467,0.3694566190242767,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9092234373092652,0.5685009360313416,0.5409803986549377,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9965044260025024,0.7485750913619995,0.5229498744010925,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7895142436027527,0.3683995008468628,0.3530307710170746,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.672985315322876,0.2257915586233139,1.0379573106765747,285.0176696777344,284.95001220703125,299.6378173828125,289.0581359863281,297.9422302246094,297.2616577148437,285.024658203125,1.0,0.6537489295005798,0.3831905722618103,0.3831905722618103,1.0,1.0,-3.3917460441589355,0.9720315337181092,2.4197144508361816,0.2040823847055435,0.8977877497673035,0.8977877497673035,0.0,212.94688415527344,218.0,47212.10546875,0.0,3457.01708984375,1.0,280.29852294921875,283.37957763671875,291.9881591796875,294.9105224609375,293.1499938964844,293.1499938964844,280.3500061035156,36019.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815094470977784,1.0,0.0,0.0,3.6406266689300537,3.640650510787964,8.843935574986972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.6728515625,0.0,1522.9112548828125,1895.4371337890625,0.0,4141.830078125,0.9032430648803712,1.0,0.0,3.0,1.0,0.0
12241560,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8153001070022583,0.4068886339664459,0.3696662187576294,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.908414900302887,0.5685916543006897,0.5410192608833313,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9967542886734008,0.7512953877449036,0.5247971415519714,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7891531586647034,0.3688841462135315,0.3534429669380188,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.6727105379104614,0.2261479794979095,1.0393502712249756,285.06610107421875,284.95001220703125,299.62896728515625,289.061279296875,297.9450988769531,297.269775390625,285.0675354003906,1.0,0.6548357605934143,0.3829307854175567,0.3829307854175567,1.0,1.0,-3.396433115005493,0.972828447818756,2.423604726791382,0.2037294059991836,0.8990866541862488,0.8990866541862488,0.0,213.8415069580078,221.0,47131.1875,0.0,3473.186279296875,1.0,280.341796875,283.4308166503906,292.010498046875,294.9696960449219,293.1499938964844,293.1499938964844,280.6499938964844,35928.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771057367324828,1.0,0.0,0.0,3.642791271209717,3.642815351486206,8.85445615494973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.35302734375,0.0,1524.631591796875,1895.4371337890625,0.0,4103.5146484375,0.9036340117454528,1.0,0.0,3.0,1.0,0.0
12241620,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8146883249282837,0.4077630043029785,0.3703837096691131,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.9072928428649902,0.5692020654678345,0.5414998531341553,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.9975483417510986,0.7571853399276733,0.5287855863571167,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.7889050841331482,0.3702345788478851,0.354636937379837,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.6727100610733032,0.2272184640169143,1.0438159704208374,285.2545471191406,284.95001220703125,299.611083984375,289.0674133300781,297.9531555175781,297.2890625,285.25604248046875,1.0,0.6574530005455017,0.3824111819267273,0.3824111819267273,1.0,1.0,-3.4094715118408203,0.9756638407707214,2.433807611465454,0.203493982553482,0.9047111868858336,0.9047111868858336,0.0,215.6090087890625,224.0,46156.84765625,0.0,3514.169189453125,1.0,280.6417236328125,283.65789794921875,292.0216979980469,294.9150085449219,293.1499938964844,293.1499938964844,280.3500061035156,35692.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653284549713136,1.0,0.0,0.0,3.653607130050659,3.653631210327149,8.907113624445628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.01708984375,0.0,1534.8856201171875,1895.4371337890625,0.0,3999.939453125,0.905893623828888,1.0,0.0,3.0,1.0,0.0
12241680,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8146883249282837,0.4077630043029785,0.3703837096691131,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.9072928428649902,0.5692020654678345,0.5414998531341553,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.9975483417510986,0.7571853399276733,0.5287855863571167,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.7889050841331482,0.3702345788478851,0.354636937379837,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.6727100610733032,0.2272184640169143,1.0438159704208374,285.2545471191406,284.95001220703125,299.611083984375,289.0674133300781,297.9531555175781,297.2890625,285.25604248046875,1.0,0.6574530005455017,0.3824111819267273,0.3824111819267273,1.0,1.0,-3.4094715118408203,0.9756638407707214,2.433807611465454,0.203493982553482,0.9047111868858336,0.9047111868858336,0.0,215.6090087890625,224.0,46156.84765625,0.0,3514.169189453125,1.0,280.6417236328125,283.65789794921875,292.0216979980469,294.9150085449219,293.1499938964844,293.1499938964844,280.3500061035156,35692.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653284549713136,1.0,0.0,0.0,3.653607130050659,3.653631210327149,8.907113624445628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.01708984375,0.0,1534.8856201171875,1895.4371337890625,0.0,3999.939453125,0.905893623828888,1.0,0.0,3.0,1.0,0.0
12241740,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8122301697731018,0.4070539474487304,0.3703423738479614,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.904190719127655,0.5683568120002747,0.5413113832473755,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.9967443943023682,0.7609348893165588,0.5319420099258423,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.7870302200317383,0.3706308603286743,0.3554654717445373,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.6713941097259521,0.227725014090538,1.0476946830749512,285.09716796875,284.95001220703125,299.5928649902344,289.0732727050781,297.9457702636719,297.2872009277344,285.0961303710937,1.0,0.6601682901382446,0.3818915784358978,0.3818915784358978,1.0,1.0,-3.418668031692505,0.9771907925605774,2.4414772987365723,0.2030634731054306,0.9053828716278076,0.9053828716278076,0.0,218.64614868164065,227.0,47412.83984375,0.0,3553.67822265625,1.0,280.3577575683594,283.45458984375,292.1163635253906,295.1561889648437,293.1499938964844,293.1499938964844,280.04998779296875,35777.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781509637832642,1.0,0.0,0.0,3.662579298019409,3.6626033782958975,8.950913183980447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.07958984375,0.0,1545.53564453125,1895.4371337890625,0.0,4112.6298828125,0.9079323410987854,1.0,0.0,3.0,1.0,0.0
12241800,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8122301697731018,0.4070539474487304,0.3703423738479614,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.904190719127655,0.5683568120002747,0.5413113832473755,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.9967443943023682,0.7609348893165588,0.5319420099258423,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.7870302200317383,0.3706308603286743,0.3554654717445373,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.6713941097259521,0.227725014090538,1.0476946830749512,285.09716796875,284.95001220703125,299.5928649902344,289.0732727050781,297.9457702636719,297.2872009277344,285.0961303710937,1.0,0.6601682901382446,0.3818915784358978,0.3818915784358978,1.0,1.0,-3.418668031692505,0.9771907925605774,2.4414772987365723,0.2030634731054306,0.9053828716278076,0.9053828716278076,0.0,218.64614868164065,227.0,47412.83984375,0.0,3553.67822265625,1.0,280.3577575683594,283.45458984375,292.1163635253906,295.1561889648437,293.1499938964844,293.1499938964844,280.04998779296875,35777.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781509637832642,1.0,0.0,0.0,3.662579298019409,3.6626033782958975,8.950913183980447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.07958984375,0.0,1545.53564453125,1895.4371337890625,0.0,4112.6298828125,0.9079323410987854,1.0,0.0,3.0,1.0,0.0
12241860,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8070365190505981,0.4049702286720276,0.368888795375824,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8983973860740662,0.5660357475280762,0.5395968556404114,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.993724286556244,0.7629823684692383,0.5337071418762207,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7826348543167114,0.3698625266551971,0.355155199766159,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6677537560462952,0.2273234575986862,1.047666311264038,284.91363525390625,284.95001220703125,299.5742492675781,289.07879638671875,297.9263610839844,297.26971435546875,284.9122619628906,1.0,0.6621351838111877,0.3811222016811371,0.3811222016811371,1.0,1.0,-3.416584014892578,0.974236011505127,2.442348003387451,0.2006102502346038,0.9033707976341248,0.9033707976341248,0.0,223.0417633056641,230.0,48553.37109375,0.0,3574.36767578125,1.0,280.0581359863281,283.2278747558594,292.13336181640625,295.2656555175781,293.1499938964844,293.1499938964844,279.75,35959.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922469854354858,1.0,0.0,0.0,3.664706230163574,3.6647305488586426,8.961312687461032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.37353515625,0.0,1549.2847900390625,1895.4371337890625,0.0,4234.236328125,0.908524453639984,1.0,0.0,3.0,1.0,0.0
12241920,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8070365190505981,0.4049702286720276,0.368888795375824,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8983973860740662,0.5660357475280762,0.5395968556404114,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.993724286556244,0.7629823684692383,0.5337071418762207,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7826348543167114,0.3698625266551971,0.355155199766159,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6677537560462952,0.2273234575986862,1.047666311264038,284.91363525390625,284.95001220703125,299.5742492675781,289.07879638671875,297.9263610839844,297.26971435546875,284.9122619628906,1.0,0.6621351838111877,0.3811222016811371,0.3811222016811371,1.0,1.0,-3.416584014892578,0.974236011505127,2.442348003387451,0.2006102502346038,0.9033707976341248,0.9033707976341248,0.0,223.0417633056641,230.0,48553.37109375,0.0,3574.36767578125,1.0,280.0581359863281,283.2278747558594,292.13336181640625,295.2656555175781,293.1499938964844,293.1499938964844,279.75,35959.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922469854354858,1.0,0.0,0.0,3.664706230163574,3.6647305488586426,8.961312687461032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.37353515625,0.0,1549.2847900390625,1895.4371337890625,0.0,4234.236328125,0.908524453639984,1.0,0.0,3.0,1.0,0.0
12241980,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.8021921515464783,0.402812123298645,0.3672525584697723,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.8932168483734131,0.5635986924171448,0.53763747215271,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.9907930493354796,0.7639954686164856,0.5346665978431702,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.7785545587539673,0.3687431812286377,0.3543982803821563,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.6642253994941711,0.2265529334545135,1.0455327033996582,284.73638916015625,284.95001220703125,299.5590515136719,289.0829772949219,297.9077453613281,297.25177001953125,284.7337951660156,1.0,0.6631453633308411,0.3805067241191864,0.3805067241191864,1.0,1.0,-3.409943103790283,0.9701992273330688,2.439743995666504,0.1980537921190261,0.8995424509048462,0.8995424509048462,0.0,226.67721557617188,230.0,49580.0703125,0.0,3579.728271484375,1.0,279.7669677734375,283.0108337402344,292.1455993652344,295.359619140625,293.1499938964844,293.1499938964844,279.75,36160.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660069704055786,3.6600937843322754,8.938650921663793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.73193359375,0.0,1545.6058349609375,1895.4371337890625,0.0,4300.0,0.9076117873191832,1.0,0.0,3.0,1.0,0.0
12242040,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7256164550781,0.8009244203567505,0.4022736847400665,0.3667822182178497,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.8918737769126892,0.5629763007164001,0.5370740294456482,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.990004062652588,0.7642564177513123,0.5348441004753113,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257080078125,0.7774839997291565,0.3684408664703369,0.3541463315486908,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.6632843017578125,0.2263295352458953,1.0447351932525637,284.7254333496094,284.95001220703125,299.5552062988281,289.083984375,297.9032592773437,297.2475280761719,284.7239990234375,1.0,0.663320779800415,0.3803528547286987,0.3803528547286987,1.0,1.0,-3.40765118598938,0.9689812660217284,2.438669919967652,0.1973300278186798,0.8988107442855835,0.8988107442855835,0.0,227.58425903320312,233.0,49571.28125,0.0,3579.549560546875,1.0,279.7581481933594,282.9999694824219,292.1367492675781,295.333984375,293.1499938964844,293.1499938964844,280.04998779296875,36192.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6582210063934326,3.658245325088501,8.929624755182886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.47119140625,0.0,1543.775390625,1895.4371337890625,0.0,4300.0,0.9072287678718568,1.0,0.0,3.0,1.0,0.0
12242100,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.798282265663147,0.4014452397823334,0.3658113777637481,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.8890422582626343,0.5618979930877686,0.5358479619026184,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.988478660583496,0.7656210064888,0.5355154871940613,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7752507328987122,0.3680020272731781,0.3536188900470733,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.6612948775291443,0.2259650379419326,1.0429308414459229,284.8434753417969,284.95001220703125,299.5455322265625,289.0864562988281,297.8965148925781,297.2431640625,284.849609375,1.0,0.6637403964996338,0.3799681663513183,0.3799681663513183,1.0,1.0,-3.4030044078826904,0.9663022756576538,2.436702251434326,0.1955578029155731,0.899231493473053,0.899231493473053,0.0,229.50787353515625,233.0,48522.9453125,0.0,3579.68505859375,1.0,280.00146484375,283.1574401855469,292.06231689453125,295.1033935546875,293.1499938964844,293.1499938964844,280.04998779296875,36150.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954652190208436,1.0,0.0,0.0,3.655084133148194,3.6551082134246826,8.91431682248367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.369140625,0.0,1539.9620361328125,1895.4371337890625,0.0,4261.6357421875,0.9065517783164978,1.0,0.0,3.0,1.0,0.0
12242160,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7968510985374451,0.4011426568031311,0.3654114902019501,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8874096870422363,0.5613489151000977,0.5351896286010742,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9880014657974244,0.7676410675048828,0.5367819666862488,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7740590572357178,0.3679543435573578,0.3534747660160064,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6602115631103516,0.2258819043636322,1.0422636270523071,284.8848876953125,284.95001220703125,299.53570556640625,289.0888061523437,297.8948974609375,297.245361328125,284.8859558105469,1.0,0.6643133163452148,0.3797743320465088,0.3797743320465088,1.0,1.0,-3.402271270751953,0.9654549956321716,2.436816453933716,0.1947386413812637,0.8992490768432617,0.8992490768432617,0.0,230.7476806640625,236.0,48369.66796875,0.0,3585.154296875,1.0,280.04229736328125,283.2034912109375,292.05450439453125,295.1123352050781,293.1499938964844,293.1499938964844,280.3500061035156,36102.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991117537021637,1.0,0.0,0.0,3.653706550598145,3.653730630874634,8.907598498808511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.35400390625,0.0,1538.0614013671875,1895.4371337890625,0.0,4224.5869140625,0.906185507774353,1.0,0.0,3.0,1.0,0.0
12242220,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7955352663993835,0.401356428861618,0.3654289543628692,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8857153654098511,0.5611658096313477,0.5348036885261536,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.9883370995521544,0.7726556062698364,0.5400713682174683,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7731147408485413,0.368604451417923,0.3539175689220428,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.6594051718711853,0.2263213247060775,1.0436124801635742,285.06884765625,284.95001220703125,299.5157165527344,289.0932312011719,297.8983154296875,297.2588195800781,285.0702209472656,1.0,0.6659797430038452,0.3793866336345672,0.3793866336345672,1.0,1.0,-3.407928466796875,0.9661948084831238,2.441733837127685,0.1940275877714157,0.9023630619049072,0.9023630619049072,0.0,232.5082244873047,239.0,47279.4609375,0.0,3608.906005859375,1.0,280.341796875,283.4291687011719,292.04205322265625,295.0116271972656,293.1499938964844,293.1499938964844,280.04998779296875,35914.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777206182479858,1.0,0.0,0.0,3.656271696090698,3.656295776367188,8.920109735299775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.15478515625,0.0,1539.5194091796875,1895.4371337890625,0.0,4108.87890625,0.90663880109787,1.0,0.0,3.0,1.0,0.0
