time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242280,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7955352663993835,0.401356428861618,0.3654289543628692,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8857153654098511,0.5611658096313477,0.5348036885261536,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.9883370995521544,0.7726556062698364,0.5400713682174683,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7731147408485413,0.368604451417923,0.3539175689220428,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.6594051718711853,0.2263213247060775,1.0436124801635742,285.06884765625,284.95001220703125,299.5157165527344,289.0932312011719,297.8983154296875,297.2588195800781,285.0702209472656,1.0,0.6659797430038452,0.3793866336345672,0.3793866336345672,1.0,1.0,-3.407928466796875,0.9661948084831238,2.441733837127685,0.1940275877714157,0.9023630619049072,0.9023630619049072,0.0,232.5082244873047,239.0,47279.4609375,0.0,3608.906005859375,1.0,280.341796875,283.4291687011719,292.04205322265625,295.0116271972656,293.1499938964844,293.1499938964844,280.04998779296875,35914.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777206182479858,1.0,0.0,0.0,3.656271696090698,3.656295776367188,8.920109735299775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.15478515625,0.0,1539.5194091796875,1895.4371337890625,0.0,4108.87890625,0.90663880109787,1.0,0.0,3.0,1.0,0.0
12242340,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.793052077293396,0.4002651274204254,0.3649958074092865,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8829318284988403,0.5598524808883667,0.5341131687164307,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9875341057777404,0.7757476568222046,0.5427494645118713,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7713236212730408,0.3685730695724487,0.3542876541614532,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6580135822296143,0.2264167815446853,1.04542076587677,284.9101257324219,284.95001220703125,299.4951477050781,289.0971984863281,297.889404296875,297.25543212890625,284.9090881347656,1.0,0.6679217219352722,0.3789989650249481,0.3789989650249481,1.0,1.0,-3.412431001663208,0.9665320515632628,2.44589900970459,0.1934652775526046,0.9005278944969177,0.9005278944969177,0.0,235.2218017578125,242.0,48442.1015625,0.0,3635.487060546875,1.0,280.0577697753906,283.2273864746094,292.1305236816406,295.2369384765625,293.1499938964844,293.1499938964844,279.75,36028.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883785843849182,1.0,0.0,0.0,3.655933141708374,3.6559572219848633,8.918458433981868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.4990234375,0.0,1539.990966796875,1895.4371337890625,0.0,4201.1171875,0.9066157341003418,1.0,0.0,3.0,1.0,0.0
12242400,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.793052077293396,0.4002651274204254,0.3649958074092865,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8829318284988403,0.5598524808883667,0.5341131687164307,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9875341057777404,0.7757476568222046,0.5427494645118713,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7713236212730408,0.3685730695724487,0.3542876541614532,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6580135822296143,0.2264167815446853,1.04542076587677,284.9101257324219,284.95001220703125,299.4951477050781,289.0971984863281,297.889404296875,297.25543212890625,284.9090881347656,1.0,0.6679217219352722,0.3789989650249481,0.3789989650249481,1.0,1.0,-3.412431001663208,0.9665320515632628,2.44589900970459,0.1934652775526046,0.9005278944969177,0.9005278944969177,0.0,235.2218017578125,242.0,48442.1015625,0.0,3635.487060546875,1.0,280.0577697753906,283.2273864746094,292.1305236816406,295.2369384765625,293.1499938964844,293.1499938964844,279.75,36028.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883785843849182,1.0,0.0,0.0,3.655933141708374,3.6559572219848633,8.918458433981868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.4990234375,0.0,1539.990966796875,1895.4371337890625,0.0,4201.1171875,0.9066157341003418,1.0,0.0,3.0,1.0,0.0
12242460,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.7881808876991272,0.3979189693927765,0.3632789254188537,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275695800781,0.877811849117279,0.5572126507759094,0.5320640206336975,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274169921875,0.9845728278160096,0.7772185802459717,0.5440994501113892,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.7674564719200134,0.367521584033966,0.3536746203899383,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.6547603607177734,0.2257357835769653,1.043975830078125,284.7276306152344,284.95001220703125,299.4739990234375,289.1006774902344,297.86962890625,297.23809814453125,284.726318359375,1.0,0.6692931652069092,0.3783971071243286,0.3783971071243286,1.0,1.0,-3.407059669494629,0.9629787802696228,2.4440808296203613,0.1911761462688446,0.8960407376289368,0.8960407376289368,0.0,239.2649078369141,245.0,49499.02734375,0.0,3646.128662109375,1.0,279.7582397460937,283.0042419433594,292.14813232421875,295.3402709960937,293.1499938964844,293.1499938964844,280.04998779296875,36231.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647960901260376,3.647984981536865,8.879604820322129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.09423828125,0.0,1532.6302490234375,1895.4371337890625,0.0,4300.0,0.9049651622772216,1.0,0.0,3.0,1.0,0.0
12242520,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.7881808876991272,0.3979189693927765,0.3632789254188537,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275695800781,0.877811849117279,0.5572126507759094,0.5320640206336975,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274169921875,0.9845728278160096,0.7772185802459717,0.5440994501113892,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.7674564719200134,0.367521584033966,0.3536746203899383,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.6547603607177734,0.2257357835769653,1.043975830078125,284.7276306152344,284.95001220703125,299.4739990234375,289.1006774902344,297.86962890625,297.23809814453125,284.726318359375,1.0,0.6692931652069092,0.3783971071243286,0.3783971071243286,1.0,1.0,-3.407059669494629,0.9629787802696228,2.4440808296203613,0.1911761462688446,0.8960407376289368,0.8960407376289368,0.0,239.2649078369141,245.0,49499.02734375,0.0,3646.128662109375,1.0,279.7582397460937,283.0042419433594,292.14813232421875,295.3402709960937,293.1499938964844,293.1499938964844,280.04998779296875,36231.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647960901260376,3.647984981536865,8.879604820322129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.09423828125,0.0,1532.6302490234375,1895.4371337890625,0.0,4300.0,0.9049651622772216,1.0,0.0,3.0,1.0,0.0
12242580,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7845815420150757,0.3969105184078216,0.362050712108612,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8739097118377686,0.5557470321655273,0.5303733944892883,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.98276948928833,0.7805963158607483,0.5460494756698608,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7645657658576965,0.367211103439331,0.3532006740570068,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6522365808486938,0.2254576385021209,1.0423816442489624,284.8890380859375,284.95001220703125,299.45220947265625,289.1036682128906,297.86212158203125,297.23785400390625,284.89019775390625,1.0,0.6704702377319336,0.3777952492237091,0.3777952492237091,1.0,1.0,-3.403393268585205,0.959985852241516,2.4434072971343994,0.1888034641742706,0.89654940366745,0.89654940366745,0.0,242.38916015625,248.0,48318.22265625,0.0,3655.51220703125,1.0,280.0421447753906,283.2093505859375,292.0694580078125,295.1233215332031,293.1499938964844,293.1499938964844,280.3500061035156,36120.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899204969406128,1.0,0.0,0.0,3.642733573913574,3.642757654190064,8.854175348460558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.5673828125,0.0,1525.9996337890625,1895.4371337890625,0.0,4214.341796875,0.9037468433380128,1.0,0.0,3.0,1.0,0.0
12242640,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7845815420150757,0.3969105184078216,0.362050712108612,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8739097118377686,0.5557470321655273,0.5303733944892883,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.98276948928833,0.7805963158607483,0.5460494756698608,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7645657658576965,0.367211103439331,0.3532006740570068,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6522365808486938,0.2254576385021209,1.0423816442489624,284.8890380859375,284.95001220703125,299.45220947265625,289.1036682128906,297.86212158203125,297.23785400390625,284.89019775390625,1.0,0.6704702377319336,0.3777952492237091,0.3777952492237091,1.0,1.0,-3.403393268585205,0.959985852241516,2.4434072971343994,0.1888034641742706,0.89654940366745,0.89654940366745,0.0,242.38916015625,248.0,48318.22265625,0.0,3655.51220703125,1.0,280.0421447753906,283.2093505859375,292.0694580078125,295.1233215332031,293.1499938964844,293.1499938964844,280.3500061035156,36120.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899204969406128,1.0,0.0,0.0,3.642733573913574,3.642757654190064,8.854175348460558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.5673828125,0.0,1525.9996337890625,1895.4371337890625,0.0,4214.341796875,0.9037468433380128,1.0,0.0,3.0,1.0,0.0
12242700,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7837201356887817,0.3969271183013916,0.3619323670864105,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8728781342506409,0.5555559992790222,0.5300468802452087,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.98271507024765,0.7829422950744629,0.5475220680236816,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7639337182044983,0.3674706518650055,0.353340208530426,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6516995429992676,0.2256282418966293,1.0428173542022705,285.0259704589844,284.95001220703125,299.4410705566406,289.10498046875,297.8627014160156,297.2436828613281,285.03289794921875,1.0,0.6712671518325806,0.3774943053722381,0.3774943053722381,1.0,1.0,-3.405315637588501,0.9597311615943908,2.445584535598755,0.1880475133657455,0.898389458656311,0.898389458656311,0.0,243.4370574951172,248.0,47319.33984375,0.0,3666.23779296875,1.0,280.298583984375,283.3849182128906,292.03564453125,294.9660949707031,293.1499938964844,293.1499938964844,280.3500061035156,36010.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98112952709198,1.0,0.0,0.0,3.642768144607544,3.642791986465454,8.854342468112009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.98583984375,0.0,1525.2178955078125,1895.4371337890625,0.0,4138.53369140625,0.9037159085273744,1.0,0.0,3.0,1.0,0.0
12242760,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.7833703756332397,0.3971642553806305,0.3621183633804321,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8723495602607727,0.5556186437606812,0.530058741569519,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.98311847448349,0.7855414152145386,0.5492990016937256,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7637605667114258,0.3679463267326355,0.3537419736385345,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.6515916585922241,0.225981518626213,1.0441977977752686,285.07391357421875,284.95001220703125,299.42974853515625,289.10614013671875,297.8652648925781,297.2521057128906,285.0753173828125,1.0,0.6722660064697266,0.3772847056388855,0.3772847056388855,1.0,1.0,-3.409830093383789,0.9605857133865356,2.449244260787964,0.1878392100334167,0.8997360467910767,0.8997360467910767,0.0,244.24786376953125,251.0,47235.85546875,0.0,3681.843017578125,1.0,280.3418273925781,283.435791015625,292.05615234375,295.0234375,293.1499938964844,293.1499938964844,280.6499938964844,35919.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768168330192566,1.0,0.0,0.0,3.6451048851013184,3.645128965377808,8.865706604410661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.07763671875,0.0,1527.1290283203125,1895.4371337890625,0.0,4100.99267578125,0.9041452407836914,1.0,0.0,3.0,1.0,0.0
12242820,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.7829599976539612,0.3979752659797668,0.3627810478210449,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.8715937733650208,0.5561595559120178,0.5304762721061707,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.9841103553771972,0.7911367416381836,0.5530903935432434,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.7637478113174438,0.3692765533924103,0.3549152314662933,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.6517709493637085,0.2270304560661316,1.048578143119812,285.26129150390625,284.95001220703125,299.4065856933594,289.1080322265625,297.8722839355469,297.2715148925781,285.26275634765625,1.0,0.6747241616249084,0.3768655061721802,0.3768655061721802,1.0,1.0,-3.422362804412842,0.9634784460067748,2.4588844776153564,0.187877357006073,0.9054439067840576,0.9054439067840576,0.0,245.9430389404297,254.0,46251.32421875,0.0,3722.101806640625,1.0,280.6417541503906,283.6619873046875,292.0632019042969,294.96417236328125,293.1499938964844,293.1499938964844,280.3500061035156,35684.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652277827262878,1.0,0.0,0.0,3.656242609024048,3.656266689300537,8.919968195186811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.91552734375,0.0,1537.7598876953125,1895.4371337890625,0.0,3999.04736328125,0.9064775705337524,1.0,0.0,3.0,1.0,0.0
12242880,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.7829599976539612,0.3979752659797668,0.3627810478210449,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.8715937733650208,0.5561595559120178,0.5304762721061707,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.9841103553771972,0.7911367416381836,0.5530903935432434,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.7637478113174438,0.3692765533924103,0.3549152314662933,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.6517709493637085,0.2270304560661316,1.048578143119812,285.26129150390625,284.95001220703125,299.4065856933594,289.1080322265625,297.8722839355469,297.2715148925781,285.26275634765625,1.0,0.6747241616249084,0.3768655061721802,0.3768655061721802,1.0,1.0,-3.422362804412842,0.9634784460067748,2.4588844776153564,0.187877357006073,0.9054439067840576,0.9054439067840576,0.0,245.9430389404297,254.0,46251.32421875,0.0,3722.101806640625,1.0,280.6417541503906,283.6619873046875,292.0632019042969,294.96417236328125,293.1499938964844,293.1499938964844,280.3500061035156,35684.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652277827262878,1.0,0.0,0.0,3.656242609024048,3.656266689300537,8.919968195186811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.91552734375,0.0,1537.7598876953125,1895.4371337890625,0.0,3999.04736328125,0.9064775705337524,1.0,0.0,3.0,1.0,0.0
12242940,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.780851423740387,0.3972203135490417,0.3626936674118042,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.8692214488983154,0.5552639961242676,0.5302340388298035,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.9834197759628296,0.794460117816925,0.5559765100479126,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.7623885273933411,0.3696545958518982,0.3557256460189819,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.6508796811103821,0.2275002151727676,1.0523072481155396,285.1031188964844,284.95001220703125,299.38262939453125,289.1093139648437,297.8636779785156,297.26971435546875,285.1020202636719,1.0,0.6772872805595398,0.3764462769031524,0.3764462769031524,1.0,1.0,-3.430912971496582,0.9650341272354126,2.465878963470459,0.1877334862947464,0.9061889052391052,0.9061889052391052,0.0,248.95880126953125,257.0,47502.39453125,0.0,3760.58984375,1.0,280.3577575683594,283.4579772949219,292.1529541015625,295.2001342773437,293.1499938964844,293.1499938964844,280.04998779296875,35768.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781500101089478,1.0,0.0,0.0,3.6655232906341553,3.665547370910645,8.965308779806946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.521484375,0.0,1548.7706298828125,1895.4371337890625,0.0,4112.62158203125,0.9085856676101683,1.0,0.0,3.0,1.0,0.0
12243000,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.780851423740387,0.3972203135490417,0.3626936674118042,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.8692214488983154,0.5552639961242676,0.5302340388298035,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.9834197759628296,0.794460117816925,0.5559765100479126,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.7623885273933411,0.3696545958518982,0.3557256460189819,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.6508796811103821,0.2275002151727676,1.0523072481155396,285.1031188964844,284.95001220703125,299.38262939453125,289.1093139648437,297.8636779785156,297.26971435546875,285.1020202636719,1.0,0.6772872805595398,0.3764462769031524,0.3764462769031524,1.0,1.0,-3.430912971496582,0.9650341272354126,2.465878963470459,0.1877334862947464,0.9061889052391052,0.9061889052391052,0.0,248.95880126953125,257.0,47502.39453125,0.0,3760.58984375,1.0,280.3577575683594,283.4579772949219,292.1529541015625,295.2001342773437,293.1499938964844,293.1499938964844,280.04998779296875,35768.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781500101089478,1.0,0.0,0.0,3.6655232906341553,3.665547370910645,8.965308779806946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.521484375,0.0,1548.7706298828125,1895.4371337890625,0.0,4112.62158203125,0.9085856676101683,1.0,0.0,3.0,1.0,0.0
12243060,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7763515710830688,0.3950943648815155,0.3612027168273926,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8645394444465637,0.552903413772583,0.5284812450408936,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9804697632789612,0.7960070967674255,0.5574054718017578,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7589371204376221,0.3688746690750122,0.3554030656814575,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.6480692625045776,0.2270542681217193,1.0520882606506348,284.918701171875,284.95001220703125,299.3578796386719,289.1099853515625,297.8427734375,297.2522277832031,284.91729736328125,1.0,0.6791115999221802,0.3757443428039551,0.3757443428039551,1.0,1.0,-3.4280900955200195,0.9620196223258972,2.466070413589477,0.1855073273181915,0.904237985610962,0.904237985610962,0.0,253.33351135253903,260.0,48636.24609375,0.0,3779.296875,1.0,280.05810546875,283.2304992675781,292.1649780273437,295.3042297363281,293.1499938964844,293.1499938964844,279.75,35950.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923251271247864,1.0,0.0,0.0,3.6679587364196777,3.667982816696167,8.977226002571115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.18017578125,0.0,1552.8712158203125,1895.4371337890625,0.0,4234.9033203125,0.9092466831207277,1.0,0.0,3.0,1.0,0.0
12243120,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7763515710830688,0.3950943648815155,0.3612027168273926,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8645394444465637,0.552903413772583,0.5284812450408936,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9804697632789612,0.7960070967674255,0.5574054718017578,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7589371204376221,0.3688746690750122,0.3554030656814575,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.6480692625045776,0.2270542681217193,1.0520882606506348,284.918701171875,284.95001220703125,299.3578796386719,289.1099853515625,297.8427734375,297.2522277832031,284.91729736328125,1.0,0.6791115999221802,0.3757443428039551,0.3757443428039551,1.0,1.0,-3.4280900955200195,0.9620196223258972,2.466070413589477,0.1855073273181915,0.904237985610962,0.904237985610962,0.0,253.33351135253903,260.0,48636.24609375,0.0,3779.296875,1.0,280.05810546875,283.2304992675781,292.1649780273437,295.3042297363281,293.1499938964844,293.1499938964844,279.75,35950.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923251271247864,1.0,0.0,0.0,3.6679587364196777,3.667982816696167,8.977226002571115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.18017578125,0.0,1552.8712158203125,1895.4371337890625,0.0,4234.9033203125,0.9092466831207277,1.0,0.0,3.0,1.0,0.0
12243180,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.7718204259872437,0.3926760554313659,0.3593417704105377,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352600097656,0.8598755598068237,0.5501779913902283,0.5262627005577087,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9772712588310242,0.7966486215591431,0.5581172108650208,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.7553349733352661,0.3676276206970215,0.3545404076576233,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.64496910572052,0.2261512577533722,1.0494565963745115,284.7353515625,284.95001220703125,299.3353881835937,289.1100158691406,297.8208312988281,297.232421875,284.7332763671875,1.0,0.6800786852836609,0.3751266300678253,0.3751266300678253,1.0,1.0,-3.419843435287476,0.9574495553970336,2.4623937606811523,0.1828848421573639,0.9001510739326477,0.9001510739326477,0.0,257.3156433105469,260.0,49655.03125,0.0,3782.38525390625,1.0,279.7626037597656,283.0074462890625,292.1697692871094,295.3827514648437,293.1499938964844,293.1499938964844,279.75,36166.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6628568172454834,3.662881135940552,8.952270604822843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.78369140625,0.0,1548.7686767578125,1895.4371337890625,0.0,4300.0,0.9082432389259338,1.0,0.0,3.0,1.0,0.0
12243240,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.771182656288147,0.3923523426055908,0.3590560555458069,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.8592226505279541,0.5498037338256836,0.5259207487106323,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.9768096208572388,0.7967497110366821,0.5581809878349304,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.7548233866691589,0.3674488365650177,0.3543887138366699,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.644519567489624,0.2260126024484634,1.0489476919174194,284.7294311523437,284.95001220703125,299.332275390625,289.1099853515625,297.8179626464844,297.2299499511719,284.7279663085937,1.0,0.6801665425300598,0.3750424087047577,0.3750424087047577,1.0,1.0,-3.418370485305786,0.9567126631736756,2.461658000946045,0.1824805736541748,0.8997238874435425,0.8997238874435425,0.0,257.8516845703125,263.0,49645.66796875,0.0,3781.911865234375,1.0,279.75811767578125,283.001708984375,292.16375732421875,295.36724853515625,293.1499938964844,293.1499938964844,279.45001220703125,36184.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661775827407837,3.661799907684326,8.946987009039731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.01708984375,0.0,1547.691650390625,1895.4371337890625,0.0,4300.0,0.9080182909965516,1.0,0.0,3.0,1.0,0.0
12243300,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5896911621094,0.7686476111412048,0.3908584415912628,0.3578888177871704,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.58843994140625,0.8566218614578247,0.5480982661247253,0.5245029330253601,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874938964844,0.9749926924705504,0.7969368100166321,0.5584735870361328,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899963378906,0.7527855038642883,0.3665972054004669,0.3537483513355255,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931396484375,0.6427087783813477,0.2253524214029312,1.0467054843902588,284.5887145996094,284.95001220703125,299.31915283203125,289.1097106933594,297.80517578125,297.2184753417969,284.5816650390625,1.0,0.6804637312889099,0.3746914267539978,0.3746914267539978,1.0,1.0,-3.412148714065552,0.953614056110382,2.4585347175598145,0.1808157116174698,0.8959421515464783,0.8959421515464783,0.0,259.9705810546875,263.0,50554.265625,0.0,3779.059814453125,1.0,279.50103759765625,282.82489013671875,292.1986694335937,295.50421142578125,293.1499938964844,293.1499938964844,279.45001220703125,36331.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655117273330689,3.6551413536071777,8.914478257793235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.90625,0.0,1541.352294921875,1895.4371337890625,0.0,4300.0,0.9065952897071838,1.0,0.0,3.0,1.0,0.0
12243360,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5402526855469,0.7659716010093689,0.3892727792263031,0.3565593659877777,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400085449219,0.8539004325866699,0.5462827086448669,0.5229055881500244,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398254394531,0.972991943359375,0.7969931364059448,0.5585736036300659,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403137207031,0.7506294846534729,0.3656511306762695,0.3529697358608246,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409240722656,0.6407721638679504,0.224600538611412,1.0439176559448242,284.5400695800781,284.95001220703125,299.3058166503906,289.1092834472656,297.792236328125,297.2063903808594,284.5386047363281,1.0,0.6805971264839172,0.3745389580726623,0.3745389580726623,1.0,1.0,-3.404461622238159,0.9505901336669922,2.453871488571167,0.1795550435781479,0.8926807045936584,0.8926807045936584,0.0,262.1181945800781,266.0,50580.98046875,0.0,3772.7978515625,1.0,279.45819091796875,282.7772216796875,292.1944274902344,295.4510803222656,293.1499938964844,293.1499938964844,279.75,36453.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645601272583008,3.645625352859497,8.868121312843869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.44384765625,0.0,1531.6715087890625,1895.4371337890625,0.0,4300.0,0.9045851826667786,1.0,0.0,3.0,1.0,0.0
12243420,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998291015625,0.7625851631164551,0.3878325521945953,0.3548977077007293,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70001220703125,0.8503238558769226,0.5442917943000793,0.5206612348556519,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.9710282683372498,0.7995038032531738,0.5598881840705872,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.7479228973388672,0.3649207055568695,0.3520407676696777,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.6382359266281128,0.2238651067018509,1.0400092601776123,284.6999816894531,284.95001220703125,299.27838134765625,289.1078491210937,297.7814636230469,297.2030944824219,284.7011108398437,1.0,0.6809938549995422,0.3742340207099914,0.3742340207099914,1.0,1.0,-3.3955109119415283,0.946743905544281,2.4487669467926025,0.1775775700807571,0.8906539082527161,0.8906539082527161,0.0,264.97540283203125,269.0,49268.66796875,0.0,3767.611083984375,1.0,279.7420654296875,282.982177734375,292.0955810546875,295.2182922363281,293.1499938964844,293.1499938964844,280.04998779296875,36378.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975339770317078,1.0,0.0,0.0,3.6307532787323,3.63077712059021,8.796031920610403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.5,0.0,1514.680908203125,1895.4371337890625,0.0,4279.17333984375,0.9012467861175536,1.0,0.0,3.0,1.0,0.0
12243480,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998291015625,0.7625851631164551,0.3878325521945953,0.3548977077007293,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70001220703125,0.8503238558769226,0.5442917943000793,0.5206612348556519,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.9710282683372498,0.7995038032531738,0.5598881840705872,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.7479228973388672,0.3649207055568695,0.3520407676696777,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.6382359266281128,0.2238651067018509,1.0400092601776123,284.6999816894531,284.95001220703125,299.27838134765625,289.1078491210937,297.7814636230469,297.2030944824219,284.7011108398437,1.0,0.6809938549995422,0.3742340207099914,0.3742340207099914,1.0,1.0,-3.3955109119415283,0.946743905544281,2.4487669467926025,0.1775775700807571,0.8906539082527161,0.8906539082527161,0.0,264.97540283203125,269.0,49268.66796875,0.0,3767.611083984375,1.0,279.7420654296875,282.982177734375,292.0955810546875,295.2182922363281,293.1499938964844,293.1499938964844,280.04998779296875,36378.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975339770317078,1.0,0.0,0.0,3.6307532787323,3.63077712059021,8.796031920610403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.5,0.0,1514.680908203125,1895.4371337890625,0.0,4279.17333984375,0.9012467861175536,1.0,0.0,3.0,1.0,0.0
12243540,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.761457622051239,0.3877634704113006,0.3546547889709472,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8489152789115906,0.543774425983429,0.519953727722168,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9713231921195984,0.8035924434661865,0.5625451803207397,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7471831440925598,0.3653642237186432,0.3522806167602539,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6375213861465454,0.2240805774927139,1.040286660194397,284.8851623535156,284.95001220703125,299.25,289.10565185546875,297.7816467285156,297.21490478515625,284.8866271972656,1.0,0.6821624636650085,0.3739290833473205,0.3739290833473205,1.0,1.0,-3.39817476272583,0.9467118382453918,2.451462984085083,0.1769159585237503,0.8913248777389526,0.8913248777389526,0.0,266.5379638671875,257.0,48103.578125,0.0,3783.177734375,1.0,280.04156494140625,283.21142578125,292.0626525878906,295.09014892578125,293.1499938964844,293.1499938964844,280.3500061035156,36192.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856550097465516,1.0,0.0,0.0,3.622955799102783,3.622979640960693,8.758291301091958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.76513671875,0.0,1504.7152099609375,1895.4371337890625,0.0,4177.68212890625,0.899384081363678,1.0,0.0,3.0,1.0,0.0
12243600,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.761457622051239,0.3877634704113006,0.3546547889709472,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8489152789115906,0.543774425983429,0.519953727722168,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9713231921195984,0.8035924434661865,0.5625451803207397,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7471831440925598,0.3653642237186432,0.3522806167602539,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6375213861465454,0.2240805774927139,1.040286660194397,284.8851623535156,284.95001220703125,299.25,289.10565185546875,297.7816467285156,297.21490478515625,284.8866271972656,1.0,0.6821624636650085,0.3739290833473205,0.3739290833473205,1.0,1.0,-3.39817476272583,0.9467118382453918,2.451462984085083,0.1769159585237503,0.8913248777389526,0.8913248777389526,0.0,266.5379638671875,257.0,48103.578125,0.0,3783.177734375,1.0,280.04156494140625,283.21142578125,292.0626525878906,295.09014892578125,293.1499938964844,293.1499938964844,280.3500061035156,36192.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856550097465516,1.0,0.0,0.0,3.622955799102783,3.622979640960693,8.758291301091958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.76513671875,0.0,1504.7152099609375,1895.4371337890625,0.0,4177.68212890625,0.899384081363678,1.0,0.0,3.0,1.0,0.0
12243660,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7652689218521118,0.3881467282772064,0.3547268509864807,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8528560996055603,0.5438189506530762,0.5196903944015503,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9774556159973145,0.8081958293914795,0.5654939413070679,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7511327266693115,0.3662915527820587,0.3528600633144378,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.6408517360687256,0.2247223705053329,1.041820406913757,285.07098388671875,284.95001220703125,299.2176818847656,289.1005554199219,297.7838439941406,297.23095703125,285.0722961425781,1.0,0.679873526096344,0.3735975623130798,0.3735975623130798,1.0,1.0,-3.4040334224700928,0.9476426243782043,2.456390857696533,0.1766485571861267,0.8944886922836304,0.8944886922836304,0.0,261.2019958496094,245.0,47010.671875,0.0,3766.478759765625,1.0,280.3415222167969,283.43878173828125,292.0571594238281,295.0108642578125,293.1499938964844,293.1499938964844,280.6499938964844,35957.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742776155471802,1.0,0.0,0.0,3.623933076858521,3.623956918716431,8.763017262936046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.84765625,0.0,1504.0418701171875,1895.4371337890625,0.0,4078.7861328125,0.8994410634040833,1.0,0.0,3.0,1.0,0.0
12243720,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7652689218521118,0.3881467282772064,0.3547268509864807,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8528560996055603,0.5438189506530762,0.5196903944015503,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9774556159973145,0.8081958293914795,0.5654939413070679,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7511327266693115,0.3662915527820587,0.3528600633144378,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.6408517360687256,0.2247223705053329,1.041820406913757,285.07098388671875,284.95001220703125,299.2176818847656,289.1005554199219,297.7838439941406,297.23095703125,285.0722961425781,1.0,0.679873526096344,0.3735975623130798,0.3735975623130798,1.0,1.0,-3.4040334224700928,0.9476426243782043,2.456390857696533,0.1766485571861267,0.8944886922836304,0.8944886922836304,0.0,261.2019958496094,245.0,47010.671875,0.0,3766.478759765625,1.0,280.3415222167969,283.43878173828125,292.0571594238281,295.0108642578125,293.1499938964844,293.1499938964844,280.6499938964844,35957.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742776155471802,1.0,0.0,0.0,3.623933076858521,3.623956918716431,8.763017262936046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.84765625,0.0,1504.0418701171875,1895.4371337890625,0.0,4078.7861328125,0.8994410634040833,1.0,0.0,3.0,1.0,0.0
12243780,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.7717602252960205,0.3886890113353729,0.3548363745212555,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.8597313761711121,0.5440669655799866,0.5195200443267822,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.986113965511322,0.8130009770393372,0.5685022473335266,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.7576647400856018,0.3673940598964691,0.3534997105598449,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.6463737487792969,0.225502073764801,1.0434691905975342,285.2523498535156,284.95001220703125,299.1788024902344,289.0905456542969,297.7846374511719,297.2474975585937,285.2535095214844,1.0,0.6761302351951599,0.3732660412788391,0.3732660412788391,1.0,1.0,-3.410330295562744,0.9487123489379884,2.461617946624756,0.1763934195041656,0.9000399708747864,0.9000399708747864,0.0,252.4616241455078,233.0,45948.14453125,0.0,3730.959228515625,1.0,280.6415710449219,283.6604309082031,292.05224609375,294.940185546875,293.1499938964844,293.1499938964844,280.95001220703125,35706.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641193747520448,1.0,0.0,0.0,3.6342885494232178,3.634312391281128,8.813169642962748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.494140625,0.0,1513.570068359375,1895.4371337890625,0.0,3989.220458984375,0.9015811085700988,1.0,0.0,3.0,1.0,0.0
12243840,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.7717602252960205,0.3886890113353729,0.3548363745212555,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.8597313761711121,0.5440669655799866,0.5195200443267822,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.986113965511322,0.8130009770393372,0.5685022473335266,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.7576647400856018,0.3673940598964691,0.3534997105598449,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.6463737487792969,0.225502073764801,1.0434691905975342,285.2523498535156,284.95001220703125,299.1788024902344,289.0905456542969,297.7846374511719,297.2474975585937,285.2535095214844,1.0,0.6761302351951599,0.3732660412788391,0.3732660412788391,1.0,1.0,-3.410330295562744,0.9487123489379884,2.461617946624756,0.1763934195041656,0.9000399708747864,0.9000399708747864,0.0,252.4616241455078,233.0,45948.14453125,0.0,3730.959228515625,1.0,280.6415710449219,283.6604309082031,292.05224609375,294.940185546875,293.1499938964844,293.1499938964844,280.95001220703125,35706.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641193747520448,1.0,0.0,0.0,3.6342885494232178,3.634312391281128,8.813169642962748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.494140625,0.0,1513.570068359375,1895.4371337890625,0.0,3989.220458984375,0.9015811085700988,1.0,0.0,3.0,1.0,0.0
12243900,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.7756398320198059,0.3890002071857452,0.3548688590526581,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866271972656,0.8638797998428345,0.5442394018173218,0.5194252729415894,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.9907659888267516,0.8154581785202026,0.5699778199195862,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851623535156,0.7615687847137451,0.3679894506931305,0.3538178205490112,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.6496849060058594,0.2259241640567779,1.0442806482315063,285.3863830566406,284.95001220703125,299.15704345703125,289.0837707519531,297.7842712402344,297.2555847167969,285.3930053710937,1.0,0.6739352345466614,0.3731002807617187,0.3731002807617187,1.0,1.0,-3.413388252258301,0.9492163062095642,2.464171886444092,0.1762519180774688,0.9042560458183287,0.9042560458183287,0.0,247.4649658203125,233.0,44981.3828125,0.0,3709.2763671875,1.0,280.8983764648437,283.8318176269531,292.0245361328125,294.8055725097656,293.1499938964844,293.1499938964844,280.95001220703125,35565.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571656584739684,1.0,0.0,0.0,3.642869234085083,3.642893314361572,8.854835300553532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.06201171875,0.0,1522.0067138671875,1895.4371337890625,0.0,3927.2802734375,0.9034340977668762,1.0,0.0,3.0,1.0,0.0
12243960,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.7801029682159424,0.3893703520298004,0.3550114929676056,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298095703125,0.8686491847038269,0.5444768667221069,0.5194429755210876,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299621582031,0.9956694841384888,0.8179842829704285,0.5715871453285217,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295959472656,0.7660295367240906,0.3686417043209076,0.3542158603668213,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.6534799933433533,0.2263891398906707,1.045316457748413,285.4297790527344,284.95001220703125,299.1337585449219,289.0758972167969,297.78369140625,297.26422119140625,285.4307861328125,1.0,0.6716431975364685,0.3728245496749878,0.3728245496749878,1.0,1.0,-3.417240619659424,0.9496711492538452,2.467569589614868,0.1758754998445511,0.9079301357269288,0.9079301357269288,0.0,242.07574462890625,221.0,44912.59375,0.0,3687.185546875,1.0,280.9418029785156,283.8770751953125,292.04132080078125,294.86639404296875,293.1499938964844,293.1499938964844,280.6499938964844,35457.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547012448310852,1.0,0.0,0.0,3.653927803039551,3.65395188331604,8.908677386898489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.021484375,0.0,1533.481689453125,1895.4371337890625,0.0,3905.214111328125,0.9058024287223816,1.0,0.0,3.0,1.0,0.0
12244020,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.7867283225059509,0.3882872462272644,0.3542562127113342,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.8759865164756775,0.5431966781616211,0.5184563398361206,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.9990000128746032,0.8209672570228577,0.5665799975395203,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.7730438113212585,0.3686677813529968,0.3543152809143066,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.6594520807266235,0.2264228463172912,1.0452861785888672,285.2545166015625,284.95001220703125,299.0829467773437,289.0569763183594,297.7652893066406,297.2598571777344,285.2523193359375,1.0,0.665926456451416,0.3722730875015259,0.3722730875015259,1.0,1.0,-3.4095706939697266,0.945495903491974,2.4640746116638184,0.1736204177141189,0.9105989933013916,0.9105989933013916,0.0,233.05426025390625,209.0,46012.8515625,0.0,3615.7861328125,1.0,280.65771484375,283.6572265625,292.1083679199219,295.07403564453125,293.1499938964844,293.1499938964844,280.3500061035156,35546.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692472815513612,1.0,0.0,0.0,3.671573400497437,3.671597480773926,8.994928180072748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.79638671875,0.0,1553.888671875,1895.4371337890625,0.0,4034.575439453125,0.909784972667694,1.0,0.0,3.0,1.0,0.0
12244080,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.7867283225059509,0.3882872462272644,0.3542562127113342,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.8759865164756775,0.5431966781616211,0.5184563398361206,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.9990000128746032,0.8209672570228577,0.5665799975395203,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.7730438113212585,0.3686677813529968,0.3543152809143066,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.6594520807266235,0.2264228463172912,1.0452861785888672,285.2545166015625,284.95001220703125,299.0829467773437,289.0569763183594,297.7652893066406,297.2598571777344,285.2523193359375,1.0,0.665926456451416,0.3722730875015259,0.3722730875015259,1.0,1.0,-3.4095706939697266,0.945495903491974,2.4640746116638184,0.1736204177141189,0.9105989933013916,0.9105989933013916,0.0,233.05426025390625,209.0,46012.8515625,0.0,3615.7861328125,1.0,280.65771484375,283.6572265625,292.1083679199219,295.07403564453125,293.1499938964844,293.1499938964844,280.3500061035156,35546.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692472815513612,1.0,0.0,0.0,3.671573400497437,3.671597480773926,8.994928180072748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.79638671875,0.0,1553.888671875,1895.4371337890625,0.0,4034.575439453125,0.909784972667694,1.0,0.0,3.0,1.0,0.0
