time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244140,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7908933162689209,0.385668396949768,0.351933479309082,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8809829950332642,0.5402470827102661,0.5157514214515686,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9990000128746032,0.8242562413215637,0.554265022277832,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7778907418251038,0.3673267364501953,0.3530650436878204,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6633813381195068,0.2253681868314743,1.040384292602539,285.04443359375,284.95001220703125,299.0267639160156,289.03399658203125,297.7402038574219,297.2489318847656,285.0419616699219,1.0,0.6580649614334106,0.3717216253280639,0.3717216253280639,1.0,1.0,-3.380999565124512,0.9344743490219116,2.4465253353118896,0.1694285720586776,0.9101544618606568,0.9101544618606568,0.0,225.04039001464844,197.0,46905.5078125,0.0,3501.96484375,1.0,280.3580322265625,283.4076232910156,292.0920715332031,295.1365966796875,293.1499938964844,293.1499938964844,280.04998779296875,35747.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840936064720154,1.0,0.0,0.0,3.681668281555176,3.681692600250244,9.0444592615313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.580078125,0.0,1566.7818603515625,1895.4371337890625,0.0,4164.2041015625,0.9121734499931335,1.0,0.0,3.0,1.0,0.0
12244200,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7908933162689209,0.385668396949768,0.351933479309082,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8809829950332642,0.5402470827102661,0.5157514214515686,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9990000128746032,0.8242562413215637,0.554265022277832,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7778907418251038,0.3673267364501953,0.3530650436878204,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6633813381195068,0.2253681868314743,1.040384292602539,285.04443359375,284.95001220703125,299.0267639160156,289.03399658203125,297.7402038574219,297.2489318847656,285.0419616699219,1.0,0.6580649614334106,0.3717216253280639,0.3717216253280639,1.0,1.0,-3.380999565124512,0.9344743490219116,2.4465253353118896,0.1694285720586776,0.9101544618606568,0.9101544618606568,0.0,225.04039001464844,197.0,46905.5078125,0.0,3501.96484375,1.0,280.3580322265625,283.4076232910156,292.0920715332031,295.1365966796875,293.1499938964844,293.1499938964844,280.04998779296875,35747.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840936064720154,1.0,0.0,0.0,3.681668281555176,3.681692600250244,9.0444592615313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.580078125,0.0,1566.7818603515625,1895.4371337890625,0.0,4164.2041015625,0.9121734499931335,1.0,0.0,3.0,1.0,0.0
12244260,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.7951982021331787,0.3823736608028412,0.3488505482673645,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.8862548470497131,0.5364481806755066,0.5120826363563538,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.9990000128746032,0.8278884887695312,0.5407892465591431,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7828440070152283,0.365213006734848,0.3509546220302582,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.667195200920105,0.2236427366733551,1.031987547874451,284.8272399902344,284.95001220703125,298.9656066894531,289.0072326660156,297.7132873535156,297.2367248535156,284.8245849609375,1.0,0.6486839056015015,0.3715752065181732,0.3715752065181732,1.0,1.0,-3.344045400619507,0.9218913316726683,2.422153949737549,0.1651893854141235,0.9067590832710266,0.9067590832710266,0.0,216.181640625,185.0,47643.5,0.0,3365.475341796875,1.0,280.0579833984375,283.1550598144531,292.05145263671875,295.14825439453125,293.1499938964844,293.1499938964844,279.75,36004.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954522252082824,1.0,0.0,0.0,3.6822681427001953,3.682292461395264,9.047407161233424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.4345703125,0.0,1569.4031982421875,1895.4371337890625,0.0,4261.52490234375,0.9124771952629088,1.0,0.0,3.0,1.0,0.0
12244320,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.7951982021331787,0.3823736608028412,0.3488505482673645,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.8862548470497131,0.5364481806755066,0.5120826363563538,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.9990000128746032,0.8278884887695312,0.5407892465591431,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7828440070152283,0.365213006734848,0.3509546220302582,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.667195200920105,0.2236427366733551,1.031987547874451,284.8272399902344,284.95001220703125,298.9656066894531,289.0072326660156,297.7132873535156,297.2367248535156,284.8245849609375,1.0,0.6486839056015015,0.3715752065181732,0.3715752065181732,1.0,1.0,-3.344045400619507,0.9218913316726683,2.422153949737549,0.1651893854141235,0.9067590832710266,0.9067590832710266,0.0,216.181640625,185.0,47643.5,0.0,3365.475341796875,1.0,280.0579833984375,283.1550598144531,292.05145263671875,295.14825439453125,293.1499938964844,293.1499938964844,279.75,36004.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954522252082824,1.0,0.0,0.0,3.6822681427001953,3.682292461395264,9.047407161233424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.4345703125,0.0,1569.4031982421875,1895.4371337890625,0.0,4261.52490234375,0.9124771952629088,1.0,0.0,3.0,1.0,0.0
12244380,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.610107421875,0.7998018860816956,0.3788508772850036,0.3455160856246948,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6096496582031,0.8918954133987427,0.5323219895362854,0.5080443024635315,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093139648437,0.9990000128746032,0.8317092657089233,0.5266842842102051,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6101989746094,0.7880156636238098,0.3627311289310455,0.3484388291835785,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.611328125,0.6710719466209412,0.2215856313705444,1.0218448638916016,284.6097412109375,284.95001220703125,298.902587890625,288.97833251953125,297.6864624023437,297.22540283203125,284.6068420410156,1.0,0.6385613679885864,0.371434599161148,0.371434599161148,1.0,1.0,-3.302999496459961,0.9080085158348083,2.394991159439087,0.1605165302753448,0.9006215929985046,0.9006215929985046,0.0,207.0142517089844,185.0,48269.3203125,0.0,3220.83544921875,1.0,279.75927734375,282.9056091308594,292.0247802734375,295.1605834960937,293.1499938964844,293.1499938964844,279.75,36295.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6724274158477774,3.672451734542847,8.999114129437658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.32421875,0.0,1560.4854736328125,1895.4371337890625,0.0,4300.0,0.9104670882225036,1.0,0.0,3.0,1.0,0.0
12244440,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072082519531,0.800004780292511,0.3787100613117218,0.3453706800937652,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.892143964767456,0.5321530103683472,0.5078670978546143,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064453125,0.9990000128746032,0.8318938612937927,0.5260733366012573,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072692871094,0.7882413864135742,0.362627625465393,0.3483254611492157,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083374023437,0.6712398529052734,0.2214980125427246,1.0213866233825684,284.6068725585937,284.95001220703125,298.89990234375,288.97705078125,297.6854248046875,297.22509765625,284.6041564941406,1.0,0.6381192803382874,0.3714287579059601,0.3714287579059601,1.0,1.0,-3.301189661026001,0.9073969721794128,2.393792629241944,0.1603086143732071,0.9004008769989014,0.9004008769989014,0.0,206.6205596923828,173.0,48252.00390625,0.0,3214.591064453125,1.0,279.7580261230469,282.9031982421875,292.0214233398437,295.1534118652344,293.1499938964844,293.1499938964844,279.45001220703125,36303.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6718497276306152,3.671874046325684,8.996282758744201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.90087890625,0.0,1559.8961181640625,1895.4371337890625,0.0,4300.0,0.9103448390960692,1.0,0.0,3.0,1.0,0.0
12244500,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4519958496094,0.8027201890945435,0.3767995238304138,0.3435794711112976,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.450439453125,0.8954412341117859,0.5298904180526733,0.5056643486022949,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493713378906,0.9990000128746032,0.8340972661972046,0.5181950330734253,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4522399902344,0.7912233471870422,0.3612225949764251,0.3469066321849823,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560241699219,0.673468828201294,0.220328688621521,1.0156104564666748,284.4508056640625,284.95001220703125,298.8654479980469,288.96075439453125,297.67169189453125,297.22021484375,284.4419860839844,1.0,0.6324858665466309,0.3713555335998535,0.3713555335998535,1.0,1.0,-3.2782628536224365,0.8996500968933105,2.378612756729126,0.1576877236366272,0.8955502510070801,0.8955502510070801,0.0,201.59912109375,173.0,49051.1875,0.0,3135.836181640625,1.0,279.50079345703125,282.7215270996094,292.0391540527344,295.26519775390625,293.1499938964844,293.1499938964844,279.45001220703125,36481.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662213325500488,3.6622374057769775,8.949124321588897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.1328125,0.0,1550.4139404296875,1895.4371337890625,0.0,4300.0,0.9082760810852052,1.0,0.0,3.0,1.0,0.0
12244560,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38629150390625,0.8054543733596802,0.374811589717865,0.3416430950164795,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858337402344,0.8988003134727478,0.5275272130966187,0.5032956600189209,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38555908203125,0.9990000128746032,0.8364059329032898,0.5101783871650696,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3863830566406,0.7942449450492859,0.3597249388694763,0.3453536033630371,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.387451171875,0.6757150292396545,0.2190852910280227,1.0093704462051392,284.3859558105469,284.95001220703125,298.8300170898437,288.94366455078125,297.6581115722656,297.2153015136719,284.3831787109375,1.0,0.6266335248947144,0.3715979754924774,0.3715979754924774,1.0,1.0,-3.2540769577026367,0.8923373818397522,2.36173939704895,0.1557794064283371,0.8910968899726868,0.8910968899726868,0.0,196.52264404296875,176.0,48865.859375,0.0,3055.0498046875,1.0,279.45819091796875,282.6632080078125,292.0162353515625,295.1835021972656,293.1499938964844,293.1499938964844,279.75,36637.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649046897888184,3.649070978164673,8.884892395144561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.4462890625,0.0,1536.88037109375,1895.4371337890625,0.0,4300.0,0.9054739475250244,1.0,0.0,3.0,1.0,0.0
12244620,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274658203125,0.808190107345581,0.3725385665893554,0.3389621675014496,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.527587890625,0.9021362662315368,0.5244300961494446,0.4997174441814422,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52764892578125,0.9990000128746032,0.8430728912353516,0.5011194944381714,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274353027344,0.797340989112854,0.3578970730304718,0.3430884182453155,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271301269531,0.6777050495147705,0.2173927575349807,0.9997165203094482,284.5275573730469,284.95001220703125,298.75634765625,288.90740966796875,297.64630126953125,297.2269897460937,284.5280456542969,1.0,0.6196397542953491,0.3720828890800476,0.3720828890800476,1.0,1.0,-3.221296548843384,0.8829466700553894,2.3383500576019287,0.1533352881669998,0.8866307139396667,0.8866307139396667,0.0,190.62088012695312,179.0,47182.03125,0.0,2952.682373046875,1.0,279.7420959472656,282.8501281738281,291.880126953125,294.8881225585937,293.1499938964844,293.1499938964844,280.04998779296875,36613.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994498074054718,1.0,0.0,0.0,3.625480175018311,3.6255042552948,8.770500699029071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.41015625,0.0,1510.6220703125,1895.4371337890625,0.0,4253.416015625,0.90022873878479,1.0,0.0,3.0,1.0,0.0
12244680,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274658203125,0.808190107345581,0.3725385665893554,0.3389621675014496,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.527587890625,0.9021362662315368,0.5244300961494446,0.4997174441814422,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52764892578125,0.9990000128746032,0.8430728912353516,0.5011194944381714,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274353027344,0.797340989112854,0.3578970730304718,0.3430884182453155,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271301269531,0.6777050495147705,0.2173927575349807,0.9997165203094482,284.5275573730469,284.95001220703125,298.75634765625,288.90740966796875,297.64630126953125,297.2269897460937,284.5280456542969,1.0,0.6196397542953491,0.3720828890800476,0.3720828890800476,1.0,1.0,-3.221296548843384,0.8829466700553894,2.3383500576019287,0.1533352881669998,0.8866307139396667,0.8866307139396667,0.0,190.62088012695312,179.0,47182.03125,0.0,2952.682373046875,1.0,279.7420959472656,282.8501281738281,291.880126953125,294.8881225585937,293.1499938964844,293.1499938964844,280.04998779296875,36613.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994498074054718,1.0,0.0,0.0,3.625480175018311,3.6255042552948,8.770500699029071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.41015625,0.0,1510.6220703125,1895.4371337890625,0.0,4253.416015625,0.90022873878479,1.0,0.0,3.0,1.0,0.0
12244740,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.8101603984832764,0.3715289235115051,0.3377548456192016,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9043291807174684,0.5227391719818115,0.4977709352970123,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.9990000128746032,0.8506699800491333,0.4956774413585663,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.700439453125,0.7995585799217224,0.3572165668010711,0.3421212136745453,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.6791466474533081,0.2166008800268173,0.99480140209198,284.7006225585937,284.95001220703125,298.6793518066406,288.8685607910156,297.6431884765625,297.25146484375,284.7015686035156,1.0,0.6157084107398987,0.3725678026676178,0.3725678026676178,1.0,1.0,-3.203874111175537,0.8785865306854248,2.3252875804901123,0.1526921987533569,0.8847532868385315,0.8847532868385315,0.0,187.21925354003903,182.0,45776.27734375,0.0,2897.578125,1.0,280.0414428710937,283.07110595703125,291.8134460449219,294.7095947265625,293.1499938964844,293.1499938964844,280.3500061035156,36460.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801169037818908,1.0,0.0,0.0,3.607709884643554,3.6077334880828857,8.684733643349318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.31982421875,0.0,1490.0291748046875,1895.4371337890625,0.0,4129.7392578125,0.8961660861968994,1.0,0.0,3.0,1.0,0.0
12244800,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.8101603984832764,0.3715289235115051,0.3377548456192016,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9043291807174684,0.5227391719818115,0.4977709352970123,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.9990000128746032,0.8506699800491333,0.4956774413585663,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.700439453125,0.7995585799217224,0.3572165668010711,0.3421212136745453,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.6791466474533081,0.2166008800268173,0.99480140209198,284.7006225585937,284.95001220703125,298.6793518066406,288.8685607910156,297.6431884765625,297.25146484375,284.7015686035156,1.0,0.6157084107398987,0.3725678026676178,0.3725678026676178,1.0,1.0,-3.203874111175537,0.8785865306854248,2.3252875804901123,0.1526921987533569,0.8847532868385315,0.8847532868385315,0.0,187.21925354003903,182.0,45776.27734375,0.0,2897.578125,1.0,280.0414428710937,283.07110595703125,291.8134460449219,294.7095947265625,293.1499938964844,293.1499938964844,280.3500061035156,36460.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801169037818908,1.0,0.0,0.0,3.607709884643554,3.6077334880828857,8.684733643349318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.31982421875,0.0,1490.0291748046875,1895.4371337890625,0.0,4129.7392578125,0.8961660861968994,1.0,0.0,3.0,1.0,0.0
12244860,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8110418319702148,0.3710117042064667,0.3371619880199432,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.905204713344574,0.5216821432113647,0.4966137707233429,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.8583514094352722,0.4931685626506805,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8007524013519287,0.3571267127990722,0.3418741226196289,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6798974275588989,0.2163238227367401,0.9928509593009948,284.879638671875,284.95001220703125,298.599365234375,288.8274230957031,297.6407775878906,297.2779846191406,284.8807678222656,1.0,0.6139761209487915,0.3729251027107239,0.3729251027107239,1.0,1.0,-3.1961023807525635,0.8770502805709839,2.31905198097229,0.152793750166893,0.8853078484535217,0.8853078484535217,0.0,185.67225646972656,185.0,44526.03125,0.0,2873.009521484375,1.0,280.3413391113281,283.2959899902344,291.7746887207031,294.5854187011719,293.1499938964844,293.1499938964844,280.6499938964844,36242.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668399691581726,1.0,0.0,0.0,3.5980260372161865,3.5980496406555176,8.638172630526242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.64599609375,0.0,1477.8958740234375,1895.4371337890625,0.0,4013.318115234375,0.8938561081886292,1.0,0.0,3.0,1.0,0.0
12244920,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8110418319702148,0.3710117042064667,0.3371619880199432,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.905204713344574,0.5216821432113647,0.4966137707233429,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.8583514094352722,0.4931685626506805,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8007524013519287,0.3571267127990722,0.3418741226196289,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6798974275588989,0.2163238227367401,0.9928509593009948,284.879638671875,284.95001220703125,298.599365234375,288.8274230957031,297.6407775878906,297.2779846191406,284.8807678222656,1.0,0.6139761209487915,0.3729251027107239,0.3729251027107239,1.0,1.0,-3.1961023807525635,0.8770502805709839,2.31905198097229,0.152793750166893,0.8853078484535217,0.8853078484535217,0.0,185.67225646972656,185.0,44526.03125,0.0,2873.009521484375,1.0,280.3413391113281,283.2959899902344,291.7746887207031,294.5854187011719,293.1499938964844,293.1499938964844,280.6499938964844,36242.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668399691581726,1.0,0.0,0.0,3.5980260372161865,3.5980496406555176,8.638172630526242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.64599609375,0.0,1477.8958740234375,1895.4371337890625,0.0,4013.318115234375,0.8938561081886292,1.0,0.0,3.0,1.0,0.0
12244980,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.810899555683136,0.3707327246665954,0.3368649184703827,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9048267006874084,0.5209447145462036,0.4958560168743133,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.8658283948898315,0.4929985404014587,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8009656667709351,0.3573554158210754,0.3420219123363495,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6799136996269226,0.216323584318161,0.9925756454467772,285.0594787597656,284.95001220703125,298.5168151855469,288.78424072265625,297.6363830566406,297.3026428222656,285.06060791015625,1.0,0.6137641668319702,0.3732824027538299,0.3732824027538299,1.0,1.0,-3.1944706439971924,0.8775293827056885,2.316941261291504,0.1535870879888534,0.8882675766944885,0.8882675766944885,0.0,185.51925659179688,188.0,43366.515625,0.0,2868.79931640625,1.0,280.64129638671875,283.5193176269531,291.7389221191406,294.4760437011719,293.1499938964844,293.1499938964844,280.95001220703125,35990.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955226719379425,1.0,0.0,0.0,3.597712755203247,3.597736358642578,8.636668553663185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.89501953125,0.0,1475.7042236328125,1895.4371337890625,0.0,3909.924072265625,0.8936094045639038,1.0,0.0,3.0,1.0,0.0
12245040,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.810899555683136,0.3707327246665954,0.3368649184703827,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9048267006874084,0.5209447145462036,0.4958560168743133,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.8658283948898315,0.4929985404014587,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8009656667709351,0.3573554158210754,0.3420219123363495,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6799136996269226,0.216323584318161,0.9925756454467772,285.0594787597656,284.95001220703125,298.5168151855469,288.78424072265625,297.6363830566406,297.3026428222656,285.06060791015625,1.0,0.6137641668319702,0.3732824027538299,0.3732824027538299,1.0,1.0,-3.1944706439971924,0.8775293827056885,2.316941261291504,0.1535870879888534,0.8882675766944885,0.8882675766944885,0.0,185.51925659179688,188.0,43366.515625,0.0,2868.79931640625,1.0,280.64129638671875,283.5193176269531,291.7389221191406,294.4760437011719,293.1499938964844,293.1499938964844,280.95001220703125,35990.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955226719379425,1.0,0.0,0.0,3.597712755203247,3.597736358642578,8.636668553663185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.89501953125,0.0,1475.7042236328125,1895.4371337890625,0.0,3909.924072265625,0.8936094045639038,1.0,0.0,3.0,1.0,0.0
12245100,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.8104438781738281,0.370635449886322,0.3367407619953155,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935729980469,0.9041877388954164,0.5206362009048462,0.4955266714096069,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.9990000128746032,0.8694542050361633,0.4936631023883819,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8007069230079651,0.3575332760810852,0.3421602547168731,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.6796269416809082,0.2163741141557693,0.9927336573600768,285.1932373046875,284.95001220703125,298.4747314453125,288.7619934082031,297.63299560546875,297.3135681152344,285.2005310058594,1.0,0.6140638589859009,0.3734610676765442,0.3734610676765442,1.0,1.0,-3.19507908821106,0.8782397508621216,2.3168392181396484,0.1541513800621032,0.8911870121955872,0.8911870121955872,0.0,185.86569213867188,188.0,42384.859375,0.0,2871.943603515625,1.0,280.8973083496094,283.6920471191406,291.6962280273437,294.32501220703125,293.1499938964844,293.1499938964844,280.95001220703125,35845.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476580023765564,1.0,0.0,0.0,3.6010963916778564,3.6011199951171875,8.652922360852244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.9638671875,0.0,1478.29541015625,1895.4371337890625,0.0,3841.83935546875,0.8942955732345581,1.0,0.0,3.0,1.0,0.0
12245160,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375793457031,0.8099674582481384,0.3705942630767822,0.3367410004138946,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.9034996628761292,0.5203955173492432,0.4953308701515198,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.9990000128746032,0.8730524182319641,0.4945474863052368,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.8004123568534851,0.3577746450901031,0.3424054384231567,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.679317057132721,0.2164709120988845,0.9932356476783752,285.2377319335937,284.95001220703125,298.43212890625,288.7393493652344,297.6291809082031,297.3244934082031,285.2388000488281,1.0,0.6145885586738586,0.3734238147735595,0.3734238147735595,1.0,1.0,-3.1968038082122803,0.878745436668396,2.318058490753174,0.1542640179395675,0.8935946226119995,0.8935946226119995,0.0,186.36587524414065,191.0,42268.6015625,0.0,2878.24267578125,1.0,280.9413146972656,283.7391967773437,291.6996765136719,294.3687438964844,293.1499938964844,293.1499938964844,281.25,35728.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447369575500488,1.0,0.0,0.0,3.607211589813232,3.607235193252564,8.682335419507581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.59375,0.0,1484.077392578125,1895.4371337890625,0.0,3815.427001953125,0.8955444097518921,1.0,0.0,3.0,1.0,0.0
12245220,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134521484375,0.8084766268730164,0.3705537021160126,0.3367337584495544,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41363525390625,0.9015461802482604,0.5199763774871826,0.4949612319469452,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.9990000128746032,0.8800616264343262,0.4972960352897644,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134216308594,0.7993245720863342,0.358323723077774,0.3429455161094665,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.6782713532447815,0.2166994512081146,0.9944289922714232,285.41357421875,284.95001220703125,298.3456726074219,288.69305419921875,297.619384765625,297.3436889648437,285.41455078125,1.0,0.6161129474639893,0.3733493387699127,0.3733493387699127,1.0,1.0,-3.201737403869629,0.8801679611206055,2.3215694427490234,0.1545893102884292,0.9012514352798462,0.9012514352798462,0.0,187.90919494628903,194.0,41213.046875,0.0,2896.907958984375,1.0,281.241455078125,283.95526123046875,291.6565246582031,294.2605285644531,293.1499938964844,293.1499938964844,280.95001220703125,35470.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348270893096924,1.0,0.0,0.0,3.626363754272461,3.626387596130371,8.774775892561593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.1201171875,0.0,1503.09619140625,1895.4371337890625,0.0,3725.3056640625,0.8996427655220032,1.0,0.0,3.0,1.0,0.0
12245280,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134521484375,0.8084766268730164,0.3705537021160126,0.3367337584495544,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41363525390625,0.9015461802482604,0.5199763774871826,0.4949612319469452,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.9990000128746032,0.8800616264343262,0.4972960352897644,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134216308594,0.7993245720863342,0.358323723077774,0.3429455161094665,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.6782713532447815,0.2166994512081146,0.9944289922714232,285.41357421875,284.95001220703125,298.3456726074219,288.69305419921875,297.619384765625,297.3436889648437,285.41455078125,1.0,0.6161129474639893,0.3733493387699127,0.3733493387699127,1.0,1.0,-3.201737403869629,0.8801679611206055,2.3215694427490234,0.1545893102884292,0.9012514352798462,0.9012514352798462,0.0,187.90919494628903,194.0,41213.046875,0.0,2896.907958984375,1.0,281.241455078125,283.95526123046875,291.6565246582031,294.2605285644531,293.1499938964844,293.1499938964844,280.95001220703125,35470.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348270893096924,1.0,0.0,0.0,3.626363754272461,3.626387596130371,8.774775892561593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.1201171875,0.0,1503.09619140625,1895.4371337890625,0.0,3725.3056640625,0.8996427655220032,1.0,0.0,3.0,1.0,0.0
12245340,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.8049343824386597,0.3688722252845764,0.3358140885829925,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.8975799679756165,0.5179650783538818,0.4936884343624115,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.9990000128746032,0.8843164443969727,0.502422034740448,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.7964440584182739,0.3577020168304443,0.3428539037704468,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.6756196022033691,0.2161138504743576,0.9936285614967346,285.2366943359375,284.95001220703125,298.2578430175781,288.6455993652344,297.5873718261719,297.3330078125,285.23486328125,1.0,0.6178737878799438,0.3732748627662658,0.3732748627662658,1.0,1.0,-3.2042007446289062,0.8807641863822937,2.323436737060547,0.1547752916812896,0.9036632776260376,0.9036632776260376,0.0,190.53228759765625,197.0,42294.1796875,0.0,2916.368896484375,1.0,280.9579467773437,283.7362060546875,291.7021484375,294.4410095214844,293.1499938964844,293.1499938964844,280.6499938964844,35563.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505084156990052,1.0,0.0,0.0,3.643425464630127,3.643449306488037,8.85753934198874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.8798828125,0.0,1522.6038818359375,1895.4371337890625,0.0,3867.541015625,0.9034938216209412,1.0,0.0,3.0,1.0,0.0
12245400,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.8049343824386597,0.3688722252845764,0.3358140885829925,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.8975799679756165,0.5179650783538818,0.4936884343624115,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.9990000128746032,0.8843164443969727,0.502422034740448,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.7964440584182739,0.3577020168304443,0.3428539037704468,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.6756196022033691,0.2161138504743576,0.9936285614967346,285.2366943359375,284.95001220703125,298.2578430175781,288.6455993652344,297.5873718261719,297.3330078125,285.23486328125,1.0,0.6178737878799438,0.3732748627662658,0.3732748627662658,1.0,1.0,-3.2042007446289062,0.8807641863822937,2.323436737060547,0.1547752916812896,0.9036632776260376,0.9036632776260376,0.0,190.53228759765625,197.0,42294.1796875,0.0,2916.368896484375,1.0,280.9579467773437,283.7362060546875,291.7021484375,294.4410095214844,293.1499938964844,293.1499938964844,280.6499938964844,35563.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505084156990052,1.0,0.0,0.0,3.643425464630127,3.643449306488037,8.85753934198874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.8798828125,0.0,1522.6038818359375,1895.4371337890625,0.0,3867.541015625,0.9034938216209412,1.0,0.0,3.0,1.0,0.0
12245460,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7987441420555115,0.3658168911933899,0.3334759473800659,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8910197019577026,0.5144357085227966,0.4908291697502136,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9990000128746032,0.8856287598609924,0.5102962255477905,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.791111946105957,0.3557990193367004,0.3414787054061889,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6706079244613647,0.2144724130630493,0.9881017804145812,285.0331726074219,284.95001220703125,298.1690673828125,288.59735107421875,297.5376281738281,297.29840087890625,285.031005859375,1.0,0.6192546486854553,0.3731164932250976,0.3731164932250976,1.0,1.0,-3.1991281509399414,0.8786336779594421,2.3204944133758545,0.1539018005132675,0.9031178951263428,0.9031178951263428,0.0,194.2354278564453,200.0,43276.5390625,0.0,2926.01318359375,1.0,280.65826416015625,283.493896484375,291.6653137207031,294.4866638183594,293.1499938964844,293.1499938964844,280.3500061035156,35763.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674959778785706,1.0,0.0,0.0,3.652916431427002,3.652940273284912,8.903745651878125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.33447265625,0.0,1534.648193359375,1895.4371337890625,0.0,4019.116943359375,0.9057471752166748,1.0,0.0,3.0,1.0,0.0
12245520,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7987441420555115,0.3658168911933899,0.3334759473800659,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8910197019577026,0.5144357085227966,0.4908291697502136,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9990000128746032,0.8856287598609924,0.5102962255477905,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.791111946105957,0.3557990193367004,0.3414787054061889,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6706079244613647,0.2144724130630493,0.9881017804145812,285.0331726074219,284.95001220703125,298.1690673828125,288.59735107421875,297.5376281738281,297.29840087890625,285.031005859375,1.0,0.6192546486854553,0.3731164932250976,0.3731164932250976,1.0,1.0,-3.1991281509399414,0.8786336779594421,2.3204944133758545,0.1539018005132675,0.9031178951263428,0.9031178951263428,0.0,194.2354278564453,200.0,43276.5390625,0.0,2926.01318359375,1.0,280.65826416015625,283.493896484375,291.6653137207031,294.4866638183594,293.1499938964844,293.1499938964844,280.3500061035156,35763.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674959778785706,1.0,0.0,0.0,3.652916431427002,3.652940273284912,8.903745651878125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.33447265625,0.0,1534.648193359375,1895.4371337890625,0.0,4019.116943359375,0.9057471752166748,1.0,0.0,3.0,1.0,0.0
12245580,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.7915298342704773,0.36208376288414,0.3304425179958343,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8834521770477295,0.5100958943367004,0.4871043264865875,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.9990000128746032,0.8849753737449646,0.5191999673843384,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7847303748130798,0.3531573712825775,0.3393236398696899,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.6644547581672668,0.2121180295944214,0.9791284799575806,284.8246154785156,284.95001220703125,298.0797424316406,288.5485534667969,297.4809265136719,297.2544250488281,284.8223571777344,1.0,0.6201038956642151,0.3729581236839294,0.3729581236839294,1.0,1.0,-3.188333034515381,0.8746022582054138,2.3137307167053223,0.1523788422346115,0.8997500538825989,0.8997500538825989,0.0,198.28257751464844,203.0,44140.08203125,0.0,2925.566650390625,1.0,280.35821533203125,283.2502746582031,291.60382080078125,294.48370361328125,293.1499938964844,293.1499938964844,280.04998779296875,36019.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812026023864746,1.0,0.0,0.0,3.65295934677124,3.6529831886291504,8.903954835659533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.8095703125,0.0,1536.609619140625,1895.4371337890625,0.0,4139.16845703125,0.9059281349182128,1.0,0.0,3.0,1.0,0.0
12245640,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.7915298342704773,0.36208376288414,0.3304425179958343,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8834521770477295,0.5100958943367004,0.4871043264865875,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.9990000128746032,0.8849753737449646,0.5191999673843384,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7847303748130798,0.3531573712825775,0.3393236398696899,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.6644547581672668,0.2121180295944214,0.9791284799575806,284.8246154785156,284.95001220703125,298.0797424316406,288.5485534667969,297.4809265136719,297.2544250488281,284.8223571777344,1.0,0.6201038956642151,0.3729581236839294,0.3729581236839294,1.0,1.0,-3.188333034515381,0.8746022582054138,2.3137307167053223,0.1523788422346115,0.8997500538825989,0.8997500538825989,0.0,198.28257751464844,203.0,44140.08203125,0.0,2925.566650390625,1.0,280.35821533203125,283.2502746582031,291.60382080078125,294.48370361328125,293.1499938964844,293.1499938964844,280.04998779296875,36019.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812026023864746,1.0,0.0,0.0,3.65295934677124,3.6529831886291504,8.903954835659533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.8095703125,0.0,1536.609619140625,1895.4371337890625,0.0,4139.16845703125,0.9059281349182128,1.0,0.0,3.0,1.0,0.0
12245700,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.7878550291061401,0.3600635528564453,0.3288064301013946,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.8796152472496033,0.5077393651008606,0.4850773811340332,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.9990000128746032,0.8841065168380737,0.5236855149269104,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7814508676528931,0.3516680598258972,0.3380870223045349,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.6612398028373718,0.2107632458209991,0.9738079905509948,284.67413330078125,284.95001220703125,298.03497314453125,288.5240478515625,297.4516906738281,297.2313537597656,284.66558837890625,1.0,0.6203371286392212,0.3728789389133453,0.3728789389133453,1.0,1.0,-3.181440114974976,0.8720918297767639,2.3093483448028564,0.1514478474855423,0.8964459300041199,0.8964459300041199,0.0,200.2902984619141,203.0,44961.16796875,0.0,2922.1416015625,1.0,280.1012268066406,283.0653686523437,291.5954284667969,294.5760803222656,293.1499938964844,293.1499938964844,280.04998779296875,36177.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989139974117279,1.0,0.0,0.0,3.6491119861602783,3.649135828018189,8.885209012987616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.10205078125,0.0,1533.5074462890625,1895.4371337890625,0.0,4207.6513671875,0.9051409959793092,1.0,0.0,3.0,1.0,0.0
12245760,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151733398437,0.7840100526809692,0.3579288721084595,0.3269957304000854,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.8756383061408997,0.5052488446235657,0.4828560650348663,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.9990000128746032,0.8828881978988647,0.5282952189445496,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6152038574219,0.7780269980430603,0.350063681602478,0.3366957306861877,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161804199219,0.6578765511512756,0.2092943638563156,0.9678468704223632,284.6148681640625,284.95001220703125,297.990234375,288.49951171875,297.4219055175781,297.2072448730469,284.6126403808594,1.0,0.6204334497451782,0.3729357719421386,0.3729357719421386,1.0,1.0,-3.1732966899871826,0.8695273399353027,2.30376935005188,0.15074323117733,0.8935752511024475,0.8935752511024475,0.0,202.330795288086,206.0,44903.09375,0.0,2916.3037109375,1.0,280.05816650390625,283.0086669921875,291.54229736328125,294.4698181152344,293.1499938964844,293.1499938964844,280.3500061035156,36313.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922071099281312,1.0,0.0,0.0,3.6421267986297607,3.64215087890625,8.851225743455871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.3779296875,0.0,1526.765869140625,1895.4371337890625,0.0,4233.89599609375,0.9037064909934998,1.0,0.0,3.0,1.0,0.0
12245820,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.7795431017875671,0.3558921813964844,0.3249084949493408,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.8709536194801331,0.5026690363883972,0.4801757931709289,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.9990000128746032,0.8823474645614624,0.5337826609611511,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.773999035358429,0.3484601676464081,0.3350269794464111,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.6538105010986328,0.2076296210289001,0.9601414799690248,284.74761962890625,284.95001220703125,297.9292297363281,288.4660339355469,297.391357421875,297.18817138671875,284.7505187988281,1.0,0.6204819083213806,0.3730134069919586,0.3730134069919586,1.0,1.0,-3.162886381149292,0.8662969470024109,2.2965893745422363,0.1498026847839355,0.8929081559181213,0.8929081559181213,0.0,204.7538452148437,206.0,43664.17578125,0.0,2907.868896484375,1.0,280.3248596191406,283.1878967285156,291.4179077148437,294.1853332519531,293.1499938964844,293.1499938964844,280.3500061035156,36271.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815629720687866,1.0,0.0,0.0,3.6346354484558105,3.6346595287323,8.814852208161028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.8291015625,0.0,1518.1639404296875,1895.4371337890625,0.0,4142.294921875,0.902048647403717,1.0,0.0,3.0,1.0,0.0
12245880,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.7780101299285889,0.3551818430423736,0.3242499530315399,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8692927360534668,0.5017185807228088,0.4792496562004089,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9990000128746032,0.8824489116668701,0.5357903242111206,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.7725983262062073,0.3479157388210296,0.3344892263412475,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.6523329615592957,0.2069994360208511,0.9572702646255492,284.76055908203125,284.95001220703125,297.9010009765625,288.4505310058594,297.380126953125,297.1833801269531,284.7610168457031,1.0,0.6205421686172485,0.3730494678020477,0.3730494678020477,1.0,1.0,-3.1592941284179688,0.8652077317237854,2.294086456298828,0.1495049148797989,0.8922586441040039,0.8922586441040039,0.0,205.6571502685547,209.0,43526.546875,0.0,2905.328369140625,1.0,280.3421936035156,283.2045288085937,291.4029235839844,294.175048828125,293.1499938964844,293.1499938964844,280.6499938964844,36260.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785117506980896,1.0,0.0,0.0,3.6317429542541504,3.63176703453064,8.80082779985969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.51708984375,0.0,1514.8909912109375,1895.4371337890625,0.0,4115.7734375,0.901380717754364,1.0,0.0,3.0,1.0,0.0
12245940,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7742268443107605,0.3536234498023987,0.3227613866329193,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8651092052459717,0.4994739890098572,0.4770155251026153,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9990000128746032,0.8840070366859436,0.5410491824150085,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7691969275474548,0.3468337655067444,0.3333731889724731,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.6486474275588989,0.2055099904537201,0.9503197073936462,284.9292297363281,284.95001220703125,297.8123779296875,288.4019470214844,297.353271484375,297.1797790527344,284.9299621582031,1.0,0.620951771736145,0.3731631636619568,0.3731631636619568,1.0,1.0,-3.1514368057250977,0.8629213571548462,2.288515567779541,0.148958683013916,0.8934040069580078,0.8934040069580078,0.0,208.10760498046875,212.0,42223.33984375,0.0,2902.333984375,1.0,280.6416015625,283.421142578125,291.3378601074219,294.0085144042969,293.1499938964844,293.1499938964844,280.95001220703125,36099.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623870849609376,1.0,0.0,0.0,3.6274619102478014,3.627485513687134,8.78009018379089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.1181640625,0.0,1508.9791259765625,1895.4371337890625,0.0,3973.8359375,0.900321364402771,1.0,0.0,3.0,1.0,0.0
