time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246000,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7742268443107605,0.3536234498023987,0.3227613866329193,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8651092052459717,0.4994739890098572,0.4770155251026153,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9990000128746032,0.8840070366859436,0.5410491824150085,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7691969275474548,0.3468337655067444,0.3333731889724731,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.6486474275588989,0.2055099904537201,0.9503197073936462,284.9292297363281,284.95001220703125,297.8123779296875,288.4019470214844,297.353271484375,297.1797790527344,284.9299621582031,1.0,0.620951771736145,0.3731631636619568,0.3731631636619568,1.0,1.0,-3.1514368057250977,0.8629213571548462,2.288515567779541,0.148958683013916,0.8934040069580078,0.8934040069580078,0.0,208.10760498046875,212.0,42223.33984375,0.0,2902.333984375,1.0,280.6416015625,283.421142578125,291.3378601074219,294.0085144042969,293.1499938964844,293.1499938964844,280.95001220703125,36099.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623870849609376,1.0,0.0,0.0,3.6274619102478014,3.627485513687134,8.78009018379089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.1181640625,0.0,1508.9791259765625,1895.4371337890625,0.0,3973.8359375,0.900321364402771,1.0,0.0,3.0,1.0,0.0
12246060,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7713263034820557,0.3525747954845428,0.3218215107917785,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.8618218898773193,0.4978351891040802,0.4754562377929687,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.9990000128746032,0.8865529298782349,0.5455045700073242,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.7666929364204407,0.3463032841682434,0.3328604698181152,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.645899772644043,0.204516977071762,0.9458388686180116,285.1009826660156,284.95001220703125,297.7248229980469,288.35400390625,297.3330993652344,297.1849060058594,285.101806640625,1.0,0.6217576861381531,0.3733547031879425,0.3733547031879425,1.0,1.0,-3.1477813720703125,0.8622379899024963,2.285543441772461,0.1491163820028305,0.896864116191864,0.896864116191864,0.0,210.3312530517578,215.0,41004.41796875,0.0,2906.759521484375,1.0,280.9415588378906,283.63824462890625,291.29571533203125,293.8853454589844,293.1499938964844,293.1499938964844,281.25,35890.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479624032974244,1.0,0.0,0.0,3.630959033966065,3.630982875823975,8.797028385743033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.40087890625,0.0,1511.2723388671875,1895.4371337890625,0.0,3844.58740234375,0.9009610414505004,1.0,0.0,3.0,1.0,0.0
12246120,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7713263034820557,0.3525747954845428,0.3218215107917785,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.8618218898773193,0.4978351891040802,0.4754562377929687,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.9990000128746032,0.8865529298782349,0.5455045700073242,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.7666929364204407,0.3463032841682434,0.3328604698181152,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.645899772644043,0.204516977071762,0.9458388686180116,285.1009826660156,284.95001220703125,297.7248229980469,288.35400390625,297.3330993652344,297.1849060058594,285.101806640625,1.0,0.6217576861381531,0.3733547031879425,0.3733547031879425,1.0,1.0,-3.1477813720703125,0.8622379899024963,2.285543441772461,0.1491163820028305,0.896864116191864,0.896864116191864,0.0,210.3312530517578,215.0,41004.41796875,0.0,2906.759521484375,1.0,280.9415588378906,283.63824462890625,291.29571533203125,293.8853454589844,293.1499938964844,293.1499938964844,281.25,35890.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479624032974244,1.0,0.0,0.0,3.630959033966065,3.630982875823975,8.797028385743033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.40087890625,0.0,1511.2723388671875,1895.4371337890625,0.0,3844.58740234375,0.9009610414505004,1.0,0.0,3.0,1.0,0.0
12246180,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.7687644362449646,0.3517972826957702,0.3211609721183777,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.8588757514953613,0.4965210556983948,0.4742491245269775,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9990000128746032,0.8894603252410889,0.5498006939888,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.7645407319068909,0.3460542559623718,0.3326634466648102,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.6435909867286682,0.2038168311119079,0.9428530335426332,285.27294921875,284.95001220703125,297.6387023925781,288.3070373535156,297.3155212402344,297.19305419921875,285.27374267578125,1.0,0.6229248642921448,0.3735462725162506,0.3735462725162506,1.0,1.0,-3.146872043609619,0.8624714612960815,2.284400701522827,0.1496051400899887,0.9026200771331788,0.9026200771331788,0.0,212.6033172607422,218.0,39845.6796875,0.0,2917.08642578125,1.0,281.2416381835937,283.8534851074219,291.2559814453125,293.77294921875,293.1499938964844,293.1499938964844,280.95001220703125,35660.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350931644439696,1.0,0.0,0.0,3.643022775650024,3.6430468559265137,8.855581654643174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.3330078125,0.0,1522.8865966796875,1895.4371337890625,0.0,3727.735107421875,0.903500497341156,1.0,0.0,3.0,1.0,0.0
12246240,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.7687644362449646,0.3517972826957702,0.3211609721183777,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.8588757514953613,0.4965210556983948,0.4742491245269775,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.9990000128746032,0.8894603252410889,0.5498006939888,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.7645407319068909,0.3460542559623718,0.3326634466648102,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.6435909867286682,0.2038168311119079,0.9428530335426332,285.27294921875,284.95001220703125,297.6387023925781,288.3070373535156,297.3155212402344,297.19305419921875,285.27374267578125,1.0,0.6229248642921448,0.3735462725162506,0.3735462725162506,1.0,1.0,-3.146872043609619,0.8624714612960815,2.284400701522827,0.1496051400899887,0.9026200771331788,0.9026200771331788,0.0,212.6033172607422,218.0,39845.6796875,0.0,2917.08642578125,1.0,281.2416381835937,283.8534851074219,291.2559814453125,293.77294921875,293.1499938964844,293.1499938964844,280.95001220703125,35660.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350931644439696,1.0,0.0,0.0,3.643022775650024,3.6430468559265137,8.855581654643174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.3330078125,0.0,1522.8865966796875,1895.4371337890625,0.0,3727.735107421875,0.903500497341156,1.0,0.0,3.0,1.0,0.0
12246300,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7672508955001831,0.3509026765823364,0.3207013010978699,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.8571981191635132,0.4953969717025757,0.4735353589057922,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.9990000128746032,0.8900013566017151,0.5522549152374268,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.7632821202278137,0.3455941081047058,0.3324940800666809,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.6423294544219971,0.2032865285873413,0.9413306713104248,285.1445007324219,284.95001220703125,297.5963134765625,288.28399658203125,297.3009338378906,297.18902587890625,285.1366882324219,1.0,0.623586118221283,0.3736420273780823,0.3736420273780823,1.0,1.0,-3.1463818550109863,0.8625728487968445,2.283808946609497,0.1499042809009552,0.9026889801025392,0.9026889801025392,0.0,213.9136962890625,218.0,40761.61328125,0.0,2923.105712890625,1.0,280.9986877441406,283.6869201660156,291.321044921875,293.9847106933594,293.1499938964844,293.1499938964844,280.95001220703125,35708.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433742761611938,1.0,0.0,0.0,3.648738145828247,3.648762226104736,8.883389455149882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.79248046875,0.0,1529.585205078125,1895.4371337890625,0.0,3803.081298828125,0.9047589898109436,1.0,0.0,3.0,1.0,0.0
12246360,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7649277448654175,0.3495031893253326,0.3196947872638702,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.85478276014328,0.4937544465065002,0.4722626209259033,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.9990000128746032,0.8895787000656128,0.5555499196052551,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.7613362073898315,0.3447217941284179,0.3319065868854522,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.640497088432312,0.2024701088666916,0.9385693669319152,285.09130859375,284.95001220703125,297.554443359375,288.2613220214844,297.28045654296875,297.1766967773437,285.08935546875,1.0,0.6241563558578491,0.3736475706100464,0.3736475706100464,1.0,1.0,-3.1435816287994385,0.8616682887077332,2.2819132804870605,0.14972585439682,0.90305894613266,0.90305894613266,0.0,215.593017578125,221.0,40820.68359375,0.0,2926.33642578125,1.0,280.95770263671875,283.63262939453125,291.3103942871094,293.95458984375,293.1499938964844,293.1499938964844,280.6499938964844,35768.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493544101715088,1.0,0.0,0.0,3.652444362640381,3.65246844291687,8.90144463028264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.212890625,0.0,1534.1597900390625,1895.4371337890625,0.0,3857.144287109375,0.9056541323661804,1.0,0.0,3.0,1.0,0.0
12246420,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7591710686683655,0.3458883166313171,0.3168590664863586,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8488916158676147,0.4895454943180084,0.4687646031379699,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.886671781539917,0.5633512735366821,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7563802599906921,0.3421844244003296,0.3299322128295898,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6358457207679749,0.2002092748880386,0.9301884174346924,284.88543701171875,284.95001220703125,297.4724426269531,288.2171936035156,297.231201171875,297.13995361328125,284.8832092285156,1.0,0.6249415278434753,0.3736585974693298,0.3736585974693298,1.0,1.0,-3.1329033374786377,0.858139157295227,2.2747642993927,0.1487543135881424,0.9005265235900879,0.9005265235900879,0.0,219.44192504882807,209.0,41709.1328125,0.0,2924.93896484375,1.0,280.658203125,283.3904724121094,291.28094482421875,294.0020751953125,293.1499938964844,293.1499938964844,280.3500061035156,35980.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656139016151428,1.0,0.0,0.0,3.653895616531372,3.653919458389282,8.908519362194056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.3798828125,0.0,1537.3623046875,1895.4371337890625,0.0,4002.468017578125,0.906115710735321,1.0,0.0,3.0,1.0,0.0
12246480,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7591710686683655,0.3458883166313171,0.3168590664863586,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8488916158676147,0.4895454943180084,0.4687646031379699,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.886671781539917,0.5633512735366821,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7563802599906921,0.3421844244003296,0.3299322128295898,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6358457207679749,0.2002092748880386,0.9301884174346924,284.88543701171875,284.95001220703125,297.4724426269531,288.2171936035156,297.231201171875,297.13995361328125,284.8832092285156,1.0,0.6249415278434753,0.3736585974693298,0.3736585974693298,1.0,1.0,-3.1329033374786377,0.858139157295227,2.2747642993927,0.1487543135881424,0.9005265235900879,0.9005265235900879,0.0,219.44192504882807,209.0,41709.1328125,0.0,2924.93896484375,1.0,280.658203125,283.3904724121094,291.28094482421875,294.0020751953125,293.1499938964844,293.1499938964844,280.3500061035156,35980.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656139016151428,1.0,0.0,0.0,3.653895616531372,3.653919458389282,8.908519362194056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.3798828125,0.0,1537.3623046875,1895.4371337890625,0.0,4002.468017578125,0.906115710735321,1.0,0.0,3.0,1.0,0.0
12246540,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.669189453125,0.7564053535461426,0.3416212797164917,0.3131682574748993,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.8464058637619019,0.4845431447029114,0.4642333686351776,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.9990000128746032,0.8827475309371948,0.563036322593689,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.7543408870697021,0.3389368951320648,0.3270201086997986,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.6332941651344299,0.1973258703947067,0.9178748726844788,284.66876220703125,284.95001220703125,297.39306640625,288.1749572753906,297.1802978515625,297.1000061035156,284.6659545898437,1.0,0.6202855706214905,0.3736696541309356,0.3736696541309356,1.0,1.0,-3.1043589115142822,0.8486499190330505,2.255708932876587,0.1460008472204208,0.8950385451316833,0.8950385451316833,0.0,218.1202087402344,197.0,42382.65234375,0.0,2859.61865234375,1.0,280.3582458496094,283.1416015625,291.2254638671875,293.9964599609375,293.1499938964844,293.1499938964844,280.6499938964844,36253.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785019755363464,1.0,0.0,0.0,3.6453216075897217,3.645345687866211,8.866760481396341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.9033203125,0.0,1529.865478515625,1895.4371337890625,0.0,4115.6884765625,0.9043803811073304,1.0,0.0,3.0,1.0,0.0
12246600,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.669189453125,0.7564053535461426,0.3416212797164917,0.3131682574748993,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.8464058637619019,0.4845431447029114,0.4642333686351776,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.9990000128746032,0.8827475309371948,0.563036322593689,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.7543408870697021,0.3389368951320648,0.3270201086997986,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.6332941651344299,0.1973258703947067,0.9178748726844788,284.66876220703125,284.95001220703125,297.39306640625,288.1749572753906,297.1802978515625,297.1000061035156,284.6659545898437,1.0,0.6202855706214905,0.3736696541309356,0.3736696541309356,1.0,1.0,-3.1043589115142822,0.8486499190330505,2.255708932876587,0.1460008472204208,0.8950385451316833,0.8950385451316833,0.0,218.1202087402344,197.0,42382.65234375,0.0,2859.61865234375,1.0,280.3582458496094,283.1416015625,291.2254638671875,293.9964599609375,293.1499938964844,293.1499938964844,280.6499938964844,36253.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785019755363464,1.0,0.0,0.0,3.6453216075897217,3.645345687866211,8.866760481396341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.9033203125,0.0,1529.865478515625,1895.4371337890625,0.0,4115.6884765625,0.9043803811073304,1.0,0.0,3.0,1.0,0.0
12246660,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.7572048306465149,0.3386861383914947,0.3099620342254638,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.8476248979568481,0.4807192385196686,0.4600604772567749,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.9990000128746032,0.8826204538345337,0.5554705858230591,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.7555715441703796,0.3364938199520111,0.3242495954036712,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.6332352161407471,0.1948982626199722,0.9052724838256836,284.8013916015625,284.95001220703125,297.3167419433594,288.1349182128906,297.1515808105469,297.089111328125,284.8011474609375,1.0,0.6125576496124268,0.3740131556987762,0.3740131556987762,1.0,1.0,-3.067910432815552,0.8374138474464417,2.230496644973755,0.1429716199636459,0.894184410572052,0.894184410572052,0.0,212.5012359619141,200.0,40856.12109375,0.0,2757.114013671875,1.0,280.64208984375,283.3255615234375,291.0815734863281,293.6909484863281,293.1499938964844,293.1499938964844,280.95001220703125,36201.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635539650917052,1.0,0.0,0.0,3.6372010707855225,3.637225151062012,8.827300916891545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.16357421875,0.0,1520.4779052734375,1895.4371337890625,0.0,3984.2021484375,0.902557909488678,1.0,0.0,3.0,1.0,0.0
12246720,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.7572048306465149,0.3386861383914947,0.3099620342254638,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.8476248979568481,0.4807192385196686,0.4600604772567749,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.9990000128746032,0.8826204538345337,0.5554705858230591,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.7555715441703796,0.3364938199520111,0.3242495954036712,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.6332352161407471,0.1948982626199722,0.9052724838256836,284.8013916015625,284.95001220703125,297.3167419433594,288.1349182128906,297.1515808105469,297.089111328125,284.8011474609375,1.0,0.6125576496124268,0.3740131556987762,0.3740131556987762,1.0,1.0,-3.067910432815552,0.8374138474464417,2.230496644973755,0.1429716199636459,0.894184410572052,0.894184410572052,0.0,212.5012359619141,200.0,40856.12109375,0.0,2757.114013671875,1.0,280.64208984375,283.3255615234375,291.0815734863281,293.6909484863281,293.1499938964844,293.1499938964844,280.95001220703125,36201.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635539650917052,1.0,0.0,0.0,3.6372010707855225,3.637225151062012,8.827300916891545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.16357421875,0.0,1520.4779052734375,1895.4371337890625,0.0,3984.2021484375,0.902557909488678,1.0,0.0,3.0,1.0,0.0
12246780,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7577341198921204,0.3369891941547394,0.3081427812576294,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8481969833374023,0.478188008069992,0.4573453068733215,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9990000128746032,0.8854650259017944,0.5510311722755432,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7563034892082214,0.3350736796855926,0.3226162791252136,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.6329472661018372,0.1932746618986129,0.8967376947402954,284.9617614746094,284.95001220703125,297.243896484375,288.09735107421875,297.1404113769531,297.10107421875,284.96221923828125,1.0,0.6082040667533875,0.3743566572666168,0.3743566572666168,1.0,1.0,-3.0448782444000244,0.8306697607040405,2.2142083644866943,0.1412162035703659,0.8956958055496216,0.8956958055496216,0.0,209.1628570556641,203.0,39468.4765625,0.0,2694.546630859375,1.0,280.9416198730469,283.5347900390625,291.0189208984375,293.5179138183594,293.1499938964844,293.1499938964844,281.25,36047.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443170428276062,1.0,0.0,0.0,3.6348531246185294,3.63487696647644,8.815907222015085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.654296875,0.0,1516.7384033203125,1895.4371337890625,0.0,3811.62451171875,0.9019359946250916,1.0,0.0,3.0,1.0,0.0
12246840,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7577341198921204,0.3369891941547394,0.3081427812576294,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8481969833374023,0.478188008069992,0.4573453068733215,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9990000128746032,0.8854650259017944,0.5510311722755432,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7563034892082214,0.3350736796855926,0.3226162791252136,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.6329472661018372,0.1932746618986129,0.8967376947402954,284.9617614746094,284.95001220703125,297.243896484375,288.09735107421875,297.1404113769531,297.10107421875,284.96221923828125,1.0,0.6082040667533875,0.3743566572666168,0.3743566572666168,1.0,1.0,-3.0448782444000244,0.8306697607040405,2.2142083644866943,0.1412162035703659,0.8956958055496216,0.8956958055496216,0.0,209.1628570556641,203.0,39468.4765625,0.0,2694.546630859375,1.0,280.9416198730469,283.5347900390625,291.0189208984375,293.5179138183594,293.1499938964844,293.1499938964844,281.25,36047.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443170428276062,1.0,0.0,0.0,3.6348531246185294,3.63487696647644,8.815907222015085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.654296875,0.0,1516.7384033203125,1895.4371337890625,0.0,3811.62451171875,0.9019359946250916,1.0,0.0,3.0,1.0,0.0
12246900,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.7576282024383545,0.3363437950611114,0.3074628114700317,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8480408191680908,0.4771661460399627,0.4562690854072571,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.9990000128746032,0.8870543837547302,0.5500501394271851,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.7563056945800781,0.3345716893672943,0.3220448493957519,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.6325927972793579,0.1926520764827728,0.8935444355010986,285.09063720703125,284.95001220703125,297.2088623046875,288.07958984375,297.13653564453125,297.1088562011719,285.09796142578125,1.0,0.6068339943885803,0.3745284080505371,0.3745284080505371,1.0,1.0,-3.037057876586914,0.8285226225852966,2.2085351943969727,0.1408194452524185,0.8978779911994934,0.8978779911994934,0.0,208.3219757080078,203.0,38409.73046875,0.0,2675.002197265625,1.0,281.1983337402344,283.7052307128906,290.9769897460937,293.35858154296875,293.1499938964844,293.1499938964844,281.25,35935.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328399300575256,1.0,0.0,0.0,3.636297464370728,3.6363213062286377,8.822914878692245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.03515625,0.0,1517.4993896484375,1895.4371337890625,0.0,3707.14453125,0.9022178649902344,1.0,0.0,3.0,1.0,0.0
12246960,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.757457435131073,0.3358154892921448,0.3069723844528198,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.8477743268013,0.4762839376926422,0.4554087221622467,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.9990000128746032,0.8886820673942566,0.5495516061782837,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.7562267184257507,0.3341910243034363,0.3216498792171478,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.6322152614593506,0.1921382546424865,0.8910369277000427,285.130859375,284.95001220703125,297.17486572265625,288.0625915527344,297.1335754394531,297.1175231933594,285.13153076171875,1.0,0.6059078574180603,0.3748390078544616,0.3748390078544616,1.0,1.0,-3.031342029571533,0.8274305462837219,2.203911542892456,0.1410183012485504,0.8995298147201538,0.8995298147201538,0.0,207.8268585205078,206.0,38217.234375,0.0,2661.387451171875,1.0,281.2417297363281,283.7489013671875,290.9887390136719,293.4022216796875,293.1499938964844,293.1499938964844,281.54998779296875,35844.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926603376865387,1.0,0.0,0.0,3.640072822570801,3.640096664428711,8.841245744406478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.7041015625,0.0,1520.9884033203125,1895.4371337890625,0.0,3649.96875,0.9029659032821656,1.0,0.0,3.0,1.0,0.0
12247020,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.7565146088600159,0.3349179327487945,0.3061271011829376,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.8465800881385803,0.4747249782085418,0.4538869261741638,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.9990000128746032,0.8917706608772278,0.5501333475112915,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.7555117607116699,0.3336142301559448,0.3210559785366058,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.631106972694397,0.1912847608327865,0.8869982957839966,285.30645751953125,284.95001220703125,297.110107421875,288.03094482421875,297.1275939941406,297.1336669921875,285.3072814941406,1.0,0.6050507426261902,0.3754602074623108,0.3754602074623108,1.0,1.0,-3.0236220359802246,0.826528012752533,2.197093963623047,0.1419074982404709,0.905748188495636,0.905748188495636,0.0,207.83786010742188,209.0,37118.5,0.0,2646.57080078125,1.0,281.5417175292969,283.9673767089844,290.9671630859375,293.3089904785156,293.1499938964844,293.1499938964844,281.25,35615.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110177755355836,1.0,0.0,0.0,3.653772830963135,3.653796672821045,8.90792136942764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.64990234375,0.0,1534.4898681640625,1895.4371337890625,0.0,3506.046875,0.9058752059936525,1.0,0.0,3.0,1.0,0.0
12247080,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.7565146088600159,0.3349179327487945,0.3061271011829376,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.8465800881385803,0.4747249782085418,0.4538869261741638,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.9990000128746032,0.8917706608772278,0.5501333475112915,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.7555117607116699,0.3336142301559448,0.3210559785366058,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.631106972694397,0.1912847608327865,0.8869982957839966,285.30645751953125,284.95001220703125,297.110107421875,288.03094482421875,297.1275939941406,297.1336669921875,285.3072814941406,1.0,0.6050507426261902,0.3754602074623108,0.3754602074623108,1.0,1.0,-3.0236220359802246,0.826528012752533,2.197093963623047,0.1419074982404709,0.905748188495636,0.905748188495636,0.0,207.83786010742188,209.0,37118.5,0.0,2646.57080078125,1.0,281.5417175292969,283.9673767089844,290.9671630859375,293.3089904785156,293.1499938964844,293.1499938964844,281.25,35615.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110177755355836,1.0,0.0,0.0,3.653772830963135,3.653796672821045,8.90792136942764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.64990234375,0.0,1534.4898681640625,1895.4371337890625,0.0,3506.046875,0.9058752059936525,1.0,0.0,3.0,1.0,0.0
12247140,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7537246346473694,0.3325251638889313,0.3045222163200378,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8436008095741272,0.4717467725276947,0.4516450464725494,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.9990000128746032,0.8916531205177307,0.5535093545913696,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7531911134719849,0.3320012092590332,0.3199750781059265,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.6287543773651123,0.1898061633110046,0.8818487524986267,285.119140625,284.95001220703125,297.04998779296875,288.0027160644531,297.1037292480469,297.1236877441406,285.1170959472656,1.0,0.6049588322639465,0.3760814070701599,0.3760814070701599,1.0,1.0,-3.015573024749756,0.8254973888397217,2.190075635910034,0.1428875476121902,0.9065051078796388,0.9065051078796388,0.0,209.35675048828125,212.0,38001.1875,0.0,2638.93359375,1.0,281.2577514648437,283.7398376464844,291.0480041503906,293.5120544433594,293.1499938964844,293.1499938964844,280.95001220703125,35727.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924771249294281,1.0,0.0,0.0,3.664747476577759,3.664771556854248,8.961513913163799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.845703125,0.0,1547.5885009765625,1895.4371337890625,0.0,3633.123779296875,0.908379077911377,1.0,0.0,3.0,1.0,0.0
12247200,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7537246346473694,0.3325251638889313,0.3045222163200378,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8436008095741272,0.4717467725276947,0.4516450464725494,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.9990000128746032,0.8916531205177307,0.5535093545913696,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7531911134719849,0.3320012092590332,0.3199750781059265,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.6287543773651123,0.1898061633110046,0.8818487524986267,285.119140625,284.95001220703125,297.04998779296875,288.0027160644531,297.1037292480469,297.1236877441406,285.1170959472656,1.0,0.6049588322639465,0.3760814070701599,0.3760814070701599,1.0,1.0,-3.015573024749756,0.8254973888397217,2.190075635910034,0.1428875476121902,0.9065051078796388,0.9065051078796388,0.0,209.35675048828125,212.0,38001.1875,0.0,2638.93359375,1.0,281.2577514648437,283.7398376464844,291.0480041503906,293.5120544433594,293.1499938964844,293.1499938964844,280.95001220703125,35727.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924771249294281,1.0,0.0,0.0,3.664747476577759,3.664771556854248,8.961513913163799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.845703125,0.0,1547.5885009765625,1895.4371337890625,0.0,3633.123779296875,0.908379077911377,1.0,0.0,3.0,1.0,0.0
12247260,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7486692667007446,0.3288297355175018,0.3015774488449096,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.838429868221283,0.4673545658588409,0.4479338228702545,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.8881950974464417,0.559757649898529,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7487874627113342,0.3292253911495209,0.3177326917648315,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6245340704917908,0.1874490082263946,0.8728334903717041,284.9117431640625,284.95001220703125,296.9923400878906,287.97625732421875,297.0643920898437,297.0913391113281,284.909423828125,1.0,0.6048903465270996,0.3763608634471893,0.3763608634471893,1.0,1.0,-3.0015556812286377,0.8215567469596863,2.1799991130828857,0.1422839611768722,0.9043132066726683,0.9043132066726683,0.0,212.22409057617188,200.0,38877.8828125,0.0,2626.849609375,1.0,280.9580993652344,283.4954833984375,291.0410461425781,293.58203125,293.1499938964844,293.1499938964844,280.6499938964844,35938.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414225220680236,1.0,0.0,0.0,3.667792797088623,3.667816877365112,8.976413710115594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.732421875,0.0,1552.587890625,1895.4371337890625,0.0,3785.37158203125,0.9091963768005372,1.0,0.0,3.0,1.0,0.0
12247320,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7486692667007446,0.3288297355175018,0.3015774488449096,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.838429868221283,0.4673545658588409,0.4479338228702545,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.8881950974464417,0.559757649898529,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7487874627113342,0.3292253911495209,0.3177326917648315,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6245340704917908,0.1874490082263946,0.8728334903717041,284.9117431640625,284.95001220703125,296.9923400878906,287.97625732421875,297.0643920898437,297.0913391113281,284.909423828125,1.0,0.6048903465270996,0.3763608634471893,0.3763608634471893,1.0,1.0,-3.0015556812286377,0.8215567469596863,2.1799991130828857,0.1422839611768722,0.9043132066726683,0.9043132066726683,0.0,212.22409057617188,200.0,38877.8828125,0.0,2626.849609375,1.0,280.9580993652344,283.4954833984375,291.0410461425781,293.58203125,293.1499938964844,293.1499938964844,280.6499938964844,35938.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414225220680236,1.0,0.0,0.0,3.667792797088623,3.667816877365112,8.976413710115594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.732421875,0.0,1552.587890625,1895.4371337890625,0.0,3785.37158203125,0.9091963768005372,1.0,0.0,3.0,1.0,0.0
12247380,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.7462224960327148,0.3244970738887787,0.2978031933307647,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.836256742477417,0.4621866047382355,0.443219780921936,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.9990000128746032,0.8834906220436096,0.5584713816642761,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.7469715476036072,0.3257668018341064,0.3145943284034729,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959533691406,0.6220899224281311,0.1844959110021591,0.8600767850875854,284.6941223144531,284.95001220703125,296.9346008300781,287.9496765136719,297.0219116210937,297.054443359375,284.69122314453125,1.0,0.5996561646461487,0.3766403198242187,0.3766403198242187,1.0,1.0,-2.970721483230591,0.8118998408317566,2.158821582794189,0.1399057060480117,0.8991578221321106,0.8991578221321106,0.0,210.33192443847656,188.0,39552.28125,0.0,2558.94775390625,1.0,280.6581420898437,283.2447509765625,291.0023498535156,293.5943603515625,293.1499938964844,293.1499938964844,280.95001220703125,36207.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549027681350708,1.0,0.0,0.0,3.660941600799561,3.66096568107605,8.942910199039034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.47607421875,0.0,1546.9337158203125,1895.4371337890625,0.0,3907.02099609375,0.9078417420387268,1.0,0.0,3.0,1.0,0.0
12247440,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.7462224960327148,0.3244970738887787,0.2978031933307647,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.836256742477417,0.4621866047382355,0.443219780921936,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.9990000128746032,0.8834906220436096,0.5584713816642761,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.7469715476036072,0.3257668018341064,0.3145943284034729,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959533691406,0.6220899224281311,0.1844959110021591,0.8600767850875854,284.6941223144531,284.95001220703125,296.9346008300781,287.9496765136719,297.0219116210937,297.054443359375,284.69122314453125,1.0,0.5996561646461487,0.3766403198242187,0.3766403198242187,1.0,1.0,-2.970721483230591,0.8118998408317566,2.158821582794189,0.1399057060480117,0.8991578221321106,0.8991578221321106,0.0,210.33192443847656,188.0,39552.28125,0.0,2558.94775390625,1.0,280.6581420898437,283.2447509765625,291.0023498535156,293.5943603515625,293.1499938964844,293.1499938964844,280.95001220703125,36207.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549027681350708,1.0,0.0,0.0,3.660941600799561,3.66096568107605,8.942910199039034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.47607421875,0.0,1546.9337158203125,1895.4371337890625,0.0,3907.02099609375,0.9078417420387268,1.0,0.0,3.0,1.0,0.0
12247500,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.7460524439811707,0.3227422833442688,0.2959117591381073,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.8363050222396851,0.459945410490036,0.4408031404018402,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.9990000128746032,0.8823567628860474,0.5553237795829773,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.7470571398735046,0.3242577910423279,0.3129340708255768,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.6215999126434326,0.1831153780221939,0.8531099557876587,284.80108642578125,284.95001220703125,296.9057312011719,287.93634033203125,297.0072937011719,297.04498291015625,284.8075256347656,1.0,0.5958219766616821,0.3767800331115722,0.3767800331115722,1.0,1.0,-2.951390027999878,0.8057480454444885,2.145642042160034,0.138141319155693,0.8991743922233582,0.8991743922233582,0.0,207.86669921875,188.0,38406.12890625,0.0,2510.550537109375,1.0,280.9015808105469,283.39569091796875,290.89581298828125,293.3270874023437,293.1499938964844,293.1499938964844,280.95001220703125,36186.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460322260856628,1.0,0.0,0.0,3.6570003032684326,3.657024383544922,8.923665859583707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.9326171875,0.0,1542.3658447265625,1895.4371337890625,0.0,3827.147705078125,0.907000720500946,1.0,0.0,3.0,1.0,0.0
12247560,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.7470621466636658,0.3214592933654785,0.2945025861263275,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.8375144004821777,0.4581651389598846,0.4388575255870819,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.9990000128746032,0.8824756741523743,0.5503279566764832,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.7481935620307922,0.3230955302715301,0.3116039931774139,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.6219721436500549,0.1819690316915512,0.8470300436019897,284.83013916015625,284.95001220703125,296.8768615722656,287.9230041503906,296.9989318847656,297.0442810058594,284.82989501953125,1.0,0.5914850234985352,0.3771349191665649,0.3771349191665649,1.0,1.0,-2.9324448108673096,0.8002510070800781,2.1321938037872314,0.1369255185127258,0.8987096548080444,0.8987096548080444,0.0,204.43133544921875,191.0,38069.06640625,0.0,2458.54736328125,1.0,280.94219970703125,283.4306335449219,290.8649597167969,293.2999572753906,293.1499938964844,293.1499938964844,281.25,36154.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938858926296234,1.0,0.0,0.0,3.65458083152771,3.654604911804199,8.911861186788883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.03271484375,0.0,1539.424560546875,1895.4371337890625,0.0,3762.064453125,0.9064109325408936,1.0,0.0,3.0,1.0,0.0
12247620,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7475658655166626,0.3196400105953216,0.2925710380077362,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8380432724952698,0.4554130136966705,0.4359320402145386,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.884432315826416,0.5455604195594788,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7488291263580322,0.3214172124862671,0.3097279667854309,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6215363144874573,0.1801942735910415,0.8378416299819946,284.9923400878906,284.95001220703125,296.819091796875,287.896240234375,296.9914855957031,297.0556335449219,284.9927978515625,1.0,0.5867683291435242,0.3778446912765503,0.3778446912765503,1.0,1.0,-2.907557725906372,0.7937034964561462,2.113854169845581,0.1358454823493957,0.9006417393684387,0.9006417393684387,0.0,200.9137725830078,194.0,36706.41796875,0.0,2396.070068359375,1.0,281.2417907714844,283.64080810546875,290.8102722167969,293.1368408203125,293.1499938964844,293.1499938964844,280.95001220703125,36001.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179254770278932,1.0,0.0,0.0,3.6539576053619385,3.653981685638428,8.908822337616584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.423828125,0.0,1537.5865478515625,1895.4371337890625,0.0,3570.0009765625,0.906175971031189,1.0,0.0,3.0,1.0,0.0
12247680,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7475658655166626,0.3196400105953216,0.2925710380077362,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8380432724952698,0.4554130136966705,0.4359320402145386,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.884432315826416,0.5455604195594788,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7488291263580322,0.3214172124862671,0.3097279667854309,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6215363144874573,0.1801942735910415,0.8378416299819946,284.9923400878906,284.95001220703125,296.819091796875,287.896240234375,296.9914855957031,297.0556335449219,284.9927978515625,1.0,0.5867683291435242,0.3778446912765503,0.3778446912765503,1.0,1.0,-2.907557725906372,0.7937034964561462,2.113854169845581,0.1358454823493957,0.9006417393684387,0.9006417393684387,0.0,200.9137725830078,194.0,36706.41796875,0.0,2396.070068359375,1.0,281.2417907714844,283.64080810546875,290.8102722167969,293.1368408203125,293.1499938964844,293.1499938964844,280.95001220703125,36001.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179254770278932,1.0,0.0,0.0,3.6539576053619385,3.653981685638428,8.908822337616584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.423828125,0.0,1537.5865478515625,1895.4371337890625,0.0,3570.0009765625,0.906175971031189,1.0,0.0,3.0,1.0,0.0
12247740,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.745934247970581,0.3167297840118408,0.2903538942337036,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.8363606333732605,0.4517036974430084,0.4328322112560272,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.9990000128746032,0.8837578892707825,0.5451661348342896,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.7475186586380005,0.3190807104110718,0.3078075647354126,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.6196572780609131,0.1781332492828369,0.829344630241394,284.8017883300781,284.95001220703125,296.7613220214844,287.869384765625,296.9712829589844,297.0497741699219,284.7995300292969,1.0,0.5839659571647644,0.3785544633865356,0.3785544633865356,1.0,1.0,-2.888173341751098,0.788973331451416,2.0992000102996826,0.1356171071529388,0.8971554636955261,0.8971554636955261,0.0,199.97540283203125,197.0,37466.05078125,0.0,2356.902587890625,1.0,280.95782470703125,283.41558837890625,290.89239501953125,293.3246459960937,293.1499938964844,293.1499938964844,281.25,36160.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268507361412048,1.0,0.0,0.0,3.64889144897461,3.648915529251098,8.884135240805335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.64697265625,0.0,1533.1385498046875,1895.4371337890625,0.0,3652.241455078125,0.9051262140274048,1.0,0.0,3.0,1.0,0.0
12247800,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.745934247970581,0.3167297840118408,0.2903538942337036,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.8363606333732605,0.4517036974430084,0.4328322112560272,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.9990000128746032,0.8837578892707825,0.5451661348342896,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.7475186586380005,0.3190807104110718,0.3078075647354126,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.6196572780609131,0.1781332492828369,0.829344630241394,284.8017883300781,284.95001220703125,296.7613220214844,287.869384765625,296.9712829589844,297.0497741699219,284.7995300292969,1.0,0.5839659571647644,0.3785544633865356,0.3785544633865356,1.0,1.0,-2.888173341751098,0.788973331451416,2.0992000102996826,0.1356171071529388,0.8971554636955261,0.8971554636955261,0.0,199.97540283203125,197.0,37466.05078125,0.0,2356.902587890625,1.0,280.95782470703125,283.41558837890625,290.89239501953125,293.3246459960937,293.1499938964844,293.1499938964844,281.25,36160.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268507361412048,1.0,0.0,0.0,3.64889144897461,3.648915529251098,8.884135240805335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.64697265625,0.0,1533.1385498046875,1895.4371337890625,0.0,3652.241455078125,0.9051262140274048,1.0,0.0,3.0,1.0,0.0
