time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247860,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7429683208465576,0.3142781853675842,0.2879310548305511,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8332225680351257,0.4483582973480224,0.4294739067554474,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9990000128746032,0.8827136158943176,0.5474882125854492,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.744864284992218,0.3169568181037903,0.3056684136390686,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.616569995880127,0.1761506795883178,0.8201899528503418,284.9543151855469,284.95001220703125,296.7035827636719,287.84246826171875,296.9514465332031,297.04425048828125,284.9549255371094,1.0,0.5822456479072571,0.3793336451053619,0.3793336451053619,1.0,1.0,-2.870435237884521,0.784955620765686,2.085479736328125,0.1356478631496429,0.8984662890434265,0.8984662890434265,0.0,200.55389404296875,200.0,36219.578125,0.0,2328.48291015625,1.0,281.2421264648437,283.6139221191406,290.7931213378906,293.1031494140625,293.1499938964844,293.1499938964844,281.54998779296875,36039.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913377046585083,1.0,0.0,0.0,3.6466641426086426,3.646688222885132,8.873293495526013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.48046875,0.0,1529.7537841796875,1895.4371337890625,0.0,3527.917236328125,0.9045693278312684,1.0,0.0,3.0,1.0,0.0
12247920,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7429683208465576,0.3142781853675842,0.2879310548305511,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8332225680351257,0.4483582973480224,0.4294739067554474,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9990000128746032,0.8827136158943176,0.5474882125854492,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.744864284992218,0.3169568181037903,0.3056684136390686,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.616569995880127,0.1761506795883178,0.8201899528503418,284.9543151855469,284.95001220703125,296.7035827636719,287.84246826171875,296.9514465332031,297.04425048828125,284.9549255371094,1.0,0.5822456479072571,0.3793336451053619,0.3793336451053619,1.0,1.0,-2.870435237884521,0.784955620765686,2.085479736328125,0.1356478631496429,0.8984662890434265,0.8984662890434265,0.0,200.55389404296875,200.0,36219.578125,0.0,2328.48291015625,1.0,281.2421264648437,283.6139221191406,290.7931213378906,293.1031494140625,293.1499938964844,293.1499938964844,281.54998779296875,36039.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913377046585083,1.0,0.0,0.0,3.6466641426086426,3.646688222885132,8.873293495526013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.48046875,0.0,1529.7537841796875,1895.4371337890625,0.0,3527.917236328125,0.9045693278312684,1.0,0.0,3.0,1.0,0.0
12247980,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.740608274936676,0.3126914799213409,0.2864159047603607,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8304933309555054,0.4458941519260406,0.4270478785037994,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.9990000128746032,0.882510781288147,0.5501658916473389,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.7426180839538574,0.3155141472816467,0.3042311072349548,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.6137922406196594,0.1746227443218231,0.8131518959999084,285.12939453125,284.95001220703125,296.64581298828125,287.81549072265625,296.9378967285156,297.0474853515625,285.1304626464844,1.0,0.5814968943595886,0.3801127970218658,0.3801127970218658,1.0,1.0,-2.858725070953369,0.7829720377922058,2.0757529735565186,0.136390820145607,0.9023154973983764,0.9023154973983764,0.0,201.5603485107422,203.0,35048.20703125,0.0,2312.914306640625,1.0,281.541748046875,283.8333435058594,290.744384765625,292.9656066894531,293.1499938964844,293.1499938964844,281.25,35841.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956092596054077,1.0,0.0,0.0,3.651954650878906,3.651978492736816,8.899057775124675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.953125,0.0,1534.1539306640625,1895.4371337890625,0.0,3362.623046875,0.9056217670440674,1.0,0.0,3.0,1.0,0.0
12248040,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.740608274936676,0.3126914799213409,0.2864159047603607,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8304933309555054,0.4458941519260406,0.4270478785037994,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.9990000128746032,0.882510781288147,0.5501658916473389,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.7426180839538574,0.3155141472816467,0.3042311072349548,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.6137922406196594,0.1746227443218231,0.8131518959999084,285.12939453125,284.95001220703125,296.64581298828125,287.81549072265625,296.9378967285156,297.0474853515625,285.1304626464844,1.0,0.5814968943595886,0.3801127970218658,0.3801127970218658,1.0,1.0,-2.858725070953369,0.7829720377922058,2.0757529735565186,0.136390820145607,0.9023154973983764,0.9023154973983764,0.0,201.5603485107422,203.0,35048.20703125,0.0,2312.914306640625,1.0,281.541748046875,283.8333435058594,290.744384765625,292.9656066894531,293.1499938964844,293.1499938964844,281.25,35841.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956092596054077,1.0,0.0,0.0,3.651954650878906,3.651978492736816,8.899057775124675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.953125,0.0,1534.1539306640625,1895.4371337890625,0.0,3362.623046875,0.9056217670440674,1.0,0.0,3.0,1.0,0.0
12248100,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.739254891872406,0.3115243315696716,0.2856596112251282,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8289492130279541,0.4443347156047821,0.4258665442466736,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.881533145904541,0.5519399642944336,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7413529753684998,0.314568817615509,0.3035564124584198,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.612275242805481,0.1737565845251083,0.8099119663238525,284.99615478515625,284.95001220703125,296.616943359375,287.8019714355469,296.9271240234375,297.0437927246094,284.9869689941406,1.0,0.5813876390457153,0.3805023729801178,0.3805023729801178,1.0,1.0,-2.853825807571411,0.7822965383529663,2.0715293884277344,0.1369239091873169,0.901354432106018,0.901354432106018,0.0,202.34083557128903,203.0,35846.70703125,0.0,2308.173583984375,1.0,281.2985534667969,283.6614990234375,290.82440185546875,293.18072509765625,293.1499938964844,293.1499938964844,281.25,35901.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902653157711029,1.0,0.0,0.0,3.654026985168457,3.6540510654449454,8.909160555958806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.95556640625,0.0,1536.91455078125,1895.4371337890625,0.0,3428.30322265625,0.906071662902832,1.0,0.0,3.0,1.0,0.0
12248160,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7371606230735779,0.3098899722099304,0.2844147384166717,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8267152309417725,0.4423093497753143,0.4241966009140014,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9990000128746032,0.8794811367988586,0.5545735955238342,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7394623160362244,0.3132583498954773,0.3025209903717041,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6101379990577698,0.1726617813110351,0.805712103843689,284.94110107421875,284.95001220703125,296.5881042480469,287.7884521484375,296.9114990234375,297.03326416015625,284.93896484375,1.0,0.5813034176826477,0.3808068633079529,0.3808068633079529,1.0,1.0,-2.847198963165283,0.7808214426040649,2.0663774013519287,0.1370564699172973,0.9006994366645813,0.9006994366645813,0.0,203.52761840820312,191.0,35865.82421875,0.0,2302.417236328125,1.0,281.25787353515625,283.6075439453125,290.8268127441406,293.1602478027344,293.1499938964844,293.1499938964844,280.95001220703125,35973.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078033566474916,1.0,0.0,0.0,3.653822422027588,3.653846502304077,8.908162953957799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.037109375,0.0,1537.2271728515625,1895.4371337890625,0.0,3476.20654296875,0.9061021208763124,1.0,0.0,3.0,1.0,0.0
12248220,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.7352628111839294,0.3058715164661407,0.2809969186782837,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.8250220417976379,0.4374233186244964,0.4198231697082519,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.9990000128746032,0.8740252256393433,0.552489161491394,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.7380712032318115,0.3099333047866821,0.2995654940605163,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.6078358292579651,0.169975146651268,0.794206976890564,284.7272644042969,284.95001220703125,296.5304260253906,287.7613525390625,296.8772888183594,297.0077819824219,284.72442626953125,1.0,0.576086163520813,0.3814158141613006,0.3814158141613006,1.0,1.0,-2.817972183227539,0.7723502516746521,2.045621871948242,0.1355401426553726,0.8960187435150146,0.8960187435150146,0.0,201.3318328857422,179.0,36570.375,0.0,2241.524658203125,1.0,280.958251953125,283.3591613769531,290.8226928710937,293.2253112792969,293.1499938964844,293.1499938964844,281.25,36208.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239282608032228,1.0,0.0,0.0,3.6469123363494873,3.646936416625977,8.874501418176806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.109375,0.0,1531.294189453125,1895.4371337890625,0.0,3625.365966796875,0.9047091603279114,1.0,0.0,3.0,1.0,0.0
12248280,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.7352628111839294,0.3058715164661407,0.2809969186782837,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.8250220417976379,0.4374233186244964,0.4198231697082519,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.9990000128746032,0.8740252256393433,0.552489161491394,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.7380712032318115,0.3099333047866821,0.2995654940605163,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.6078358292579651,0.169975146651268,0.794206976890564,284.7272644042969,284.95001220703125,296.5304260253906,287.7613525390625,296.8772888183594,297.0077819824219,284.72442626953125,1.0,0.576086163520813,0.3814158141613006,0.3814158141613006,1.0,1.0,-2.817972183227539,0.7723502516746521,2.045621871948242,0.1355401426553726,0.8960187435150146,0.8960187435150146,0.0,201.3318328857422,179.0,36570.375,0.0,2241.524658203125,1.0,280.958251953125,283.3591613769531,290.8226928710937,293.2253112792969,293.1499938964844,293.1499938964844,281.25,36208.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239282608032228,1.0,0.0,0.0,3.6469123363494873,3.646936416625977,8.874501418176806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.109375,0.0,1531.294189453125,1895.4371337890625,0.0,3625.365966796875,0.9047091603279114,1.0,0.0,3.0,1.0,0.0
12248340,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7361301779747009,0.3028926849365234,0.2777884006500244,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8262999653816223,0.4334099292755127,0.4155154824256897,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9990000128746032,0.8717073202133179,0.5441036224365234,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7392419576644897,0.3071632981300354,0.2965256869792938,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6077452898025513,0.1675598323345184,0.7818273901939392,284.86865234375,284.95001220703125,296.4728088378906,287.7342529296875,296.85614013671875,297.0,284.8684997558594,1.0,0.5679157972335815,0.3820247948169708,0.3820247948169708,1.0,1.0,-2.7803306579589844,0.7609670758247375,2.019363641738892,0.1327295303344726,0.896117091178894,0.896117091178894,0.0,195.4516448974609,182.0,35159.453125,0.0,2150.200439453125,1.0,281.2421264648437,283.5484619140625,290.681640625,292.93902587890625,293.1499938964844,293.1499938964844,281.54998779296875,36126.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090914130210876,1.0,0.0,0.0,3.641491174697876,3.641515254974365,8.848136872074974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.724609375,0.0,1524.669677734375,1895.4371337890625,0.0,3488.16943359375,0.9034682512283324,1.0,0.0,3.0,1.0,0.0
12248400,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7361301779747009,0.3028926849365234,0.2777884006500244,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8262999653816223,0.4334099292755127,0.4155154824256897,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9990000128746032,0.8717073202133179,0.5441036224365234,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7392419576644897,0.3071632981300354,0.2965256869792938,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6077452898025513,0.1675598323345184,0.7818273901939392,284.86865234375,284.95001220703125,296.4728088378906,287.7342529296875,296.85614013671875,297.0,284.8684997558594,1.0,0.5679157972335815,0.3820247948169708,0.3820247948169708,1.0,1.0,-2.7803306579589844,0.7609670758247375,2.019363641738892,0.1327295303344726,0.896117091178894,0.896117091178894,0.0,195.4516448974609,182.0,35159.453125,0.0,2150.200439453125,1.0,281.2421264648437,283.5484619140625,290.681640625,292.93902587890625,293.1499938964844,293.1499938964844,281.54998779296875,36126.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090914130210876,1.0,0.0,0.0,3.641491174697876,3.641515254974365,8.848136872074974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.724609375,0.0,1524.669677734375,1895.4371337890625,0.0,3488.16943359375,0.9034682512283324,1.0,0.0,3.0,1.0,0.0
12248460,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7365332841873169,0.3010400831699371,0.2758426964282989,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8266909718513489,0.4305429458618164,0.4125041961669922,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.8724071979522705,0.5393384695053101,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7396568059921265,0.3052533268928528,0.2944585382938385,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6070920825004578,0.1657579839229583,0.7726614475250244,285.03240966796875,284.95001220703125,296.4152526855469,287.7071228027344,296.8455810546875,297.0072631835937,285.032958984375,1.0,0.5631552934646606,0.3830278813838959,0.3830278813838959,1.0,1.0,-2.75512957572937,0.7547788023948669,2.0003507137298584,0.1321258842945099,0.898590624332428,0.898590624332428,0.0,192.0052185058593,185.0,33834.734375,0.0,2092.550537109375,1.0,281.54168701171875,283.759521484375,290.6195678710937,292.77154541015625,293.1499938964844,293.1499938964844,281.8500061035156,35957.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877117037773132,1.0,0.0,0.0,3.6424856185913086,3.642509698867798,8.852970267980709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.41064453125,0.0,1524.5054931640625,1895.4371337890625,0.0,3288.801025390625,0.903580904006958,1.0,0.0,3.0,1.0,0.0
12248520,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7365332841873169,0.3010400831699371,0.2758426964282989,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8266909718513489,0.4305429458618164,0.4125041961669922,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.8724071979522705,0.5393384695053101,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7396568059921265,0.3052533268928528,0.2944585382938385,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6070920825004578,0.1657579839229583,0.7726614475250244,285.03240966796875,284.95001220703125,296.4152526855469,287.7071228027344,296.8455810546875,297.0072631835937,285.032958984375,1.0,0.5631552934646606,0.3830278813838959,0.3830278813838959,1.0,1.0,-2.75512957572937,0.7547788023948669,2.0003507137298584,0.1321258842945099,0.898590624332428,0.898590624332428,0.0,192.0052185058593,185.0,33834.734375,0.0,2092.550537109375,1.0,281.54168701171875,283.759521484375,290.6195678710937,292.77154541015625,293.1499938964844,293.1499938964844,281.8500061035156,35957.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877117037773132,1.0,0.0,0.0,3.6424856185913086,3.642509698867798,8.852970267980709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.41064453125,0.0,1524.5054931640625,1895.4371337890625,0.0,3288.801025390625,0.903580904006958,1.0,0.0,3.0,1.0,0.0
12248580,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.7360955476760864,0.2997028231620788,0.2745213806629181,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.8260083198547363,0.4282765984535217,0.4102245569229126,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.9990000128746032,0.8735412955284119,0.537786066532135,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.7391611933708191,0.3038195073604584,0.2929800450801849,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.6057710647583008,0.1643458604812622,0.765796422958374,285.2123107910156,284.95001220703125,296.3577575683594,287.6799621582031,296.8385314941406,297.0196533203125,285.2130126953125,1.0,0.5604795813560486,0.3840309679508209,0.3840309679508209,1.0,1.0,-2.738903045654297,0.7516658902168274,1.9872372150421145,0.1327333003282547,0.903592586517334,0.903592586517334,0.0,190.606201171875,188.0,32778.921875,0.0,2059.729248046875,1.0,281.8417358398437,283.985107421875,290.5973815917969,292.6734619140625,293.1499938964844,293.1499938964844,281.54998779296875,35738.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678231835365295,1.0,0.0,0.0,3.6515884399414062,3.651612520217896,8.897273460206634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.0478515625,0.0,1532.9764404296875,1895.4371337890625,0.0,3102.389892578125,0.905470073223114,1.0,0.0,3.0,1.0,0.0
12248640,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.7360955476760864,0.2997028231620788,0.2745213806629181,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.8260083198547363,0.4282765984535217,0.4102245569229126,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.9990000128746032,0.8735412955284119,0.537786066532135,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.7391611933708191,0.3038195073604584,0.2929800450801849,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.6057710647583008,0.1643458604812622,0.765796422958374,285.2123107910156,284.95001220703125,296.3577575683594,287.6799621582031,296.8385314941406,297.0196533203125,285.2130126953125,1.0,0.5604795813560486,0.3840309679508209,0.3840309679508209,1.0,1.0,-2.738903045654297,0.7516658902168274,1.9872372150421145,0.1327333003282547,0.903592586517334,0.903592586517334,0.0,190.606201171875,188.0,32778.921875,0.0,2059.729248046875,1.0,281.8417358398437,283.985107421875,290.5973815917969,292.6734619140625,293.1499938964844,293.1499938964844,281.54998779296875,35738.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678231835365295,1.0,0.0,0.0,3.6515884399414062,3.651612520217896,8.897273460206634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.0478515625,0.0,1532.9764404296875,1895.4371337890625,0.0,3102.389892578125,0.905470073223114,1.0,0.0,3.0,1.0,0.0
12248700,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7353730201721191,0.2986090183258056,0.2738137543201446,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8251345157623291,0.4267677068710327,0.4090721607208252,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9990000128746032,0.8730219602584839,0.5381048321723938,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7384530901908875,0.302841454744339,0.2922520935535431,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.6047254800796509,0.1635205298662185,0.762607753276825,285.0726318359375,284.95001220703125,296.3290710449219,287.6663818359375,296.8309326171875,297.0204162597656,285.06231689453125,1.0,0.5596954822540283,0.384532481431961,0.384532481431961,1.0,1.0,-2.7323455810546875,0.7506322860717773,1.9817132949829104,0.133270725607872,0.9030851721763612,0.9030851721763612,0.0,190.5441436767578,188.0,33457.01953125,0.0,2048.8984375,1.0,281.5985107421875,283.8052978515625,290.68780517578125,292.897216796875,293.1499938964844,293.1499938964844,281.54998779296875,35796.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753269910812378,1.0,0.0,0.0,3.65566349029541,3.6556875705718994,8.917142508835241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.07861328125,0.0,1537.950439453125,1895.4371337890625,0.0,3172.773193359375,0.9063639044761658,1.0,0.0,3.0,1.0,0.0
12248760,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7337346076965332,0.2970172464847564,0.2725971937179565,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8233814239501953,0.4247640669345855,0.4074110388755798,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9990000128746032,0.8712713122367859,0.5395956635475159,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7369574308395386,0.3014853894710541,0.2911544740200043,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6029130816459656,0.1624592244625091,0.7584565281867981,285.0125427246094,284.95001220703125,296.3003845214844,287.6528015136719,296.8184814453125,297.0143127441406,285.0101318359375,1.0,0.5590811967849731,0.3849683701992035,0.3849683701992035,1.0,1.0,-2.724373817443848,0.7489506006240845,1.9754233360290527,0.1334899216890335,0.902854025363922,0.902854025363922,0.0,191.0520477294922,191.0,33439.7734375,0.0,2038.499267578125,1.0,281.5576477050781,283.7467346191406,290.6936340332031,292.8790283203125,293.1499938964844,293.1499938964844,281.25,35870.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809279799461365,1.0,0.0,0.0,3.6573619842529297,3.657386064529419,8.925430279305147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.20947265625,0.0,1540.4027099609375,1895.4371337890625,0.0,3225.2763671875,0.906822383403778,1.0,0.0,3.0,1.0,0.0
12248820,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7311261892318726,0.2947591245174408,0.2708179354667663,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8206148147583008,0.4219821691513061,0.4050632119178772,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.9990000128746032,0.8679553866386414,0.5423014760017395,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.7345657348632812,0.2995544075965881,0.2895570397377014,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.6000847816467285,0.1609743982553482,0.7526013851165771,284.84210205078125,284.95001220703125,296.26617431640625,287.6365966796875,296.8009033203125,297.0032653808594,284.83447265625,1.0,0.5584885478019714,0.3854884505271911,0.3854884505271911,1.0,1.0,-2.713712453842163,0.7465251088142395,1.9671874046325684,0.1335795372724533,0.9004202485084534,0.9004202485084534,0.0,192.11280822753903,191.0,34249.41015625,0.0,2026.42919921875,1.0,281.28582763671875,283.5381774902344,290.72509765625,293.0111694335937,293.1499938964844,293.1499938964844,281.25,36018.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939896821975708,1.0,0.0,0.0,3.656797885894776,3.6568219661712646,8.922677352529718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.3017578125,0.0,1540.884521484375,1895.4371337890625,0.0,3347.497802734375,0.9067656993865968,1.0,0.0,3.0,1.0,0.0
12248880,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.7289788722991943,0.2930848002433777,0.2693957984447479,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.8183440566062927,0.4199261367321014,0.4032269120216369,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.9990000128746032,0.8650110960006714,0.5446281433105469,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.732597291469574,0.2981034219264984,0.2882818877696991,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.5977661609649658,0.1598630398511886,0.7480229139328003,284.8027038574219,284.95001220703125,296.2430725097656,287.6256408691406,296.78875732421875,296.995361328125,284.8004150390625,1.0,0.5581210255622864,0.3858401477336883,0.3858401477336883,1.0,1.0,-2.705559492111206,0.7445522546768188,1.9610072374343872,0.1335109770298004,0.899187445640564,0.899187445640564,0.0,193.0663146972656,194.0,34234.62109375,0.0,2017.902099609375,1.0,281.2581481933594,283.5006103515625,290.6924133300781,292.9490051269531,293.1499938964844,293.1499938964844,281.54998779296875,36096.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982359170913696,1.0,0.0,0.0,3.654538869857788,3.654562950134277,8.911656550480984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.119140625,0.0,1538.9476318359375,1895.4371337890625,0.0,3387.135009765625,0.9063391089439392,1.0,0.0,3.0,1.0,0.0
12248940,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7243298888206482,0.290128231048584,0.266499787569046,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8131788969039917,0.4159047603607178,0.3992177844047546,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9990000128746032,0.8589209318161011,0.5500434041023254,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.728174090385437,0.2952784597873688,0.2854827344417572,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.5922942757606506,0.157498151063919,0.7373388409614563,284.9620666503906,284.95001220703125,296.1859130859375,287.5984802246094,296.7678527832031,296.9884033203125,284.9628295898437,1.0,0.5574448704719543,0.3867119252681732,0.3867119252681732,1.0,1.0,-2.687561273574829,0.7404148578643799,1.9471464157104488,0.1335022449493408,0.9006429314613342,0.9006429314613342,0.0,195.33995056152344,182.0,33071.359375,0.0,1999.9801025390625,1.0,281.5422058105469,283.7032470703125,290.54937744140625,292.6744079589844,293.1499938964844,293.1499938964844,281.25,35996.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839496374130249,1.0,0.0,0.0,3.653885841369629,3.653909921646118,8.908472182156402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.16796875,0.0,1537.46826171875,1895.4371337890625,0.0,3253.582763671875,0.906152606010437,1.0,0.0,3.0,1.0,0.0
12249000,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7243298888206482,0.290128231048584,0.266499787569046,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8131788969039917,0.4159047603607178,0.3992177844047546,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9990000128746032,0.8589209318161011,0.5500434041023254,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.728174090385437,0.2952784597873688,0.2854827344417572,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.5922942757606506,0.157498151063919,0.7373388409614563,284.9620666503906,284.95001220703125,296.1859130859375,287.5984802246094,296.7678527832031,296.9884033203125,284.9628295898437,1.0,0.5574448704719543,0.3867119252681732,0.3867119252681732,1.0,1.0,-2.687561273574829,0.7404148578643799,1.9471464157104488,0.1335022449493408,0.9006429314613342,0.9006429314613342,0.0,195.33995056152344,182.0,33071.359375,0.0,1999.9801025390625,1.0,281.5422058105469,283.7032470703125,290.54937744140625,292.6744079589844,293.1499938964844,293.1499938964844,281.25,35996.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839496374130249,1.0,0.0,0.0,3.653885841369629,3.653909921646118,8.908472182156402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.16796875,0.0,1537.46826171875,1895.4371337890625,0.0,3253.582763671875,0.906152606010437,1.0,0.0,3.0,1.0,0.0
12249060,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.72315514087677,0.2866790890693664,0.2636450827121734,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.8120096325874329,0.4114437401294708,0.3952468931674957,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.9990000128746032,0.8522287607192993,0.5469995737075806,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.7272108793258667,0.2921541631221771,0.2826873958110809,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.5901009440422058,0.1549446433782577,0.7262131571769714,284.7641906738281,284.95001220703125,296.1288452148437,287.57135009765625,296.7486267089844,296.9836730957031,284.76104736328125,1.0,0.5520485639572144,0.3876264989376068,0.3876264989376068,1.0,1.0,-2.6589930057525635,0.7326441407203674,1.9263489246368408,0.1325124651193618,0.8966360688209534,0.8966360688209534,0.0,192.7202911376953,170.0,33713.96875,0.0,1943.6136474609373,1.0,281.2578125,283.4709777832031,290.5997314453125,292.8119201660156,293.1499938964844,293.1499938964844,281.54998779296875,36183.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893429160118103,1.0,0.0,0.0,3.64811944961548,3.648143529891968,8.880376753950259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.498046875,0.0,1532.44921875,1895.4371337890625,0.0,3342.26171875,0.9049644470214844,1.0,0.0,3.0,1.0,0.0
12249120,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.72315514087677,0.2866790890693664,0.2636450827121734,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.8120096325874329,0.4114437401294708,0.3952468931674957,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.9990000128746032,0.8522287607192993,0.5469995737075806,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.7272108793258667,0.2921541631221771,0.2826873958110809,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.5901009440422058,0.1549446433782577,0.7262131571769714,284.7641906738281,284.95001220703125,296.1288452148437,287.57135009765625,296.7486267089844,296.9836730957031,284.76104736328125,1.0,0.5520485639572144,0.3876264989376068,0.3876264989376068,1.0,1.0,-2.6589930057525635,0.7326441407203674,1.9263489246368408,0.1325124651193618,0.8966360688209534,0.8966360688209534,0.0,192.7202911376953,170.0,33713.96875,0.0,1943.6136474609373,1.0,281.2578125,283.4709777832031,290.5997314453125,292.8119201660156,293.1499938964844,293.1499938964844,281.54998779296875,36183.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893429160118103,1.0,0.0,0.0,3.64811944961548,3.648143529891968,8.880376753950259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.498046875,0.0,1532.44921875,1895.4371337890625,0.0,3342.26171875,0.9049644470214844,1.0,0.0,3.0,1.0,0.0
12249180,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7241997718811035,0.2838128209114074,0.2606084942817688,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8134968280792236,0.4075247049331665,0.391092836856842,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.8484218120574951,0.5381953716278076,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7284470796585083,0.2893658280372619,0.2796730995178222,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.5899364948272705,0.1525449454784393,0.714008629322052,284.9061279296875,284.95001220703125,296.0719299316406,287.54425048828125,296.7310485839844,296.9806823730469,284.9059753417969,1.0,0.5437463521957397,0.3885410726070404,0.3885410726070404,1.0,1.0,-2.621487855911255,0.7217217683792114,1.899765968322754,0.1301409155130386,0.8972272872924805,0.8972272872924805,0.0,186.74752807617188,158.0,32327.099609375,0.0,1859.8353271484373,1.0,281.5421142578125,283.6610717773437,290.48126220703125,292.5608215332031,293.1499938964844,293.1499938964844,281.8500061035156,36087.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876901388168335,1.0,0.0,0.0,3.644118547439575,3.644142627716065,8.860909019858809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.70458984375,0.0,1527.2891845703125,1895.4371337890625,0.0,3187.534912109375,0.90403014421463,1.0,0.0,3.0,1.0,0.0
12249240,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7241997718811035,0.2838128209114074,0.2606084942817688,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8134968280792236,0.4075247049331665,0.391092836856842,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.8484218120574951,0.5381953716278076,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7284470796585083,0.2893658280372619,0.2796730995178222,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.5899364948272705,0.1525449454784393,0.714008629322052,284.9061279296875,284.95001220703125,296.0719299316406,287.54425048828125,296.7310485839844,296.9806823730469,284.9059753417969,1.0,0.5437463521957397,0.3885410726070404,0.3885410726070404,1.0,1.0,-2.621487855911255,0.7217217683792114,1.899765968322754,0.1301409155130386,0.8972272872924805,0.8972272872924805,0.0,186.74752807617188,158.0,32327.099609375,0.0,1859.8353271484373,1.0,281.5421142578125,283.6610717773437,290.48126220703125,292.5608215332031,293.1499938964844,293.1499938964844,281.8500061035156,36087.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876901388168335,1.0,0.0,0.0,3.644118547439575,3.644142627716065,8.860909019858809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.70458984375,0.0,1527.2891845703125,1895.4371337890625,0.0,3187.534912109375,0.90403014421463,1.0,0.0,3.0,1.0,0.0
12249300,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.725841760635376,0.2827786207199096,0.2594285607337951,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8154132962226868,0.4059294164180755,0.3893375396728515,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9990000128746032,0.8480832576751709,0.5318574905395508,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.73008131980896,0.2882539629936218,0.2783967554569244,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.5908984541893005,0.1515522748231887,0.7085898518562317,285.0345458984375,284.95001220703125,296.0435485839844,287.5307312011719,296.7239074707031,296.9814147949219,285.0435791015625,1.0,0.5389105677604675,0.3889983594417572,0.3889983594417572,1.0,1.0,-2.6023006439208984,0.7160871028900146,1.8862134218215945,0.1288677901029586,0.899013340473175,0.899013340473175,0.0,182.7704315185547,158.0,31317.873046875,0.0,1813.677001953125,1.0,281.7986145019531,283.8348693847656,290.4191589355469,292.3774719238281,293.1499938964844,293.1499938964844,281.8500061035156,35991.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863243818283081,1.0,0.0,0.0,3.644386053085327,3.644410133361816,8.862210165716533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.58154296875,0.0,1526.8663330078125,1895.4371337890625,0.0,3059.431396484375,0.9040639996528624,1.0,0.0,3.0,1.0,0.0
12249360,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.7281908988952637,0.2819620072841644,0.2584989368915558,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8180438876152039,0.4045400023460388,0.3878248035907745,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9990000128746032,0.848722517490387,0.5244349837303162,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.7323641180992126,0.2873094975948334,0.2773067653179168,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.5925546288490295,0.1507033258676529,0.7038182616233826,285.0725402832031,284.95001220703125,296.0151672363281,287.5172119140625,296.7176208496094,296.9835510253906,285.0725402832031,1.0,0.5337686538696289,0.3896640539169311,0.3896640539169311,1.0,1.0,-2.583403825759888,0.7109965085983276,1.8724074363708496,0.1280673742294311,0.900263249874115,0.900263249874115,0.0,178.2891845703125,161.0,31048.193359375,0.0,1766.308349609375,1.0,281.8416748046875,283.875,290.4251708984375,292.4071044921875,293.1499938964844,293.1499938964844,281.54998779296875,35907.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546045422554016,1.0,0.0,0.0,3.6469669342041016,3.646991014480591,8.874766876942886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.2822265625,0.0,1529.1016845703125,1895.4371337890625,0.0,2978.415283203125,0.9045486450195312,1.0,0.0,3.0,1.0,0.0
12249420,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7293493747711182,0.2806091606616974,0.2574460506439209,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8193143010139465,0.4026179909706116,0.3861576616764068,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.848832368850708,0.5196122527122498,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.733494222164154,0.285981684923172,0.2761337161064148,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.5931081771850586,0.1496594399213791,0.6990525722503662,284.91552734375,284.95001220703125,295.98443603515625,287.5025634765625,296.7096252441406,296.98443603515625,284.905029296875,1.0,0.5301913022994995,0.3903864026069641,0.3903864026069641,1.0,1.0,-2.56719708442688,0.7069987654685974,1.8601982593536377,0.1276692450046539,0.898556113243103,0.898556113243103,0.0,175.27392578125,161.0,31606.376953125,0.0,1729.7928466796875,1.0,281.5916442871094,283.679931640625,290.5138854980469,292.6142578125,293.1499938964844,293.1499938964844,281.54998779296875,35994.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608649969100952,1.0,0.0,0.0,3.647297382354736,3.6473214626312256,8.876375545696646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.70166015625,0.0,1530.1239013671875,1895.4371337890625,0.0,3037.117431640625,0.9046260118484496,1.0,0.0,3.0,1.0,0.0
12249480,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7291266322135925,0.2790699005126953,0.2561663389205932,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8191532492637634,0.4006229639053345,0.3843786716461181,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9990000128746032,0.8479340076446533,0.5175421237945557,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7333602905273438,0.2845655381679535,0.2748708426952362,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.5925217270851135,0.1486085653305053,0.6944668889045715,284.8601379394531,284.95001220703125,295.9585876464844,287.4902038574219,296.7017822265625,296.9836730957031,284.8571472167969,1.0,0.5277313590049744,0.3909954726696014,0.3909954726696014,1.0,1.0,-2.554007053375244,0.7037742733955383,1.850232720375061,0.1274560689926147,0.8974030017852783,0.8974030017852783,0.0,173.78204345703125,164.0,31533.724609375,0.0,1704.552978515625,1.0,281.55780029296875,283.6294860839844,290.51470947265625,292.5873413085937,293.1499938964844,293.1499938964844,281.8500061035156,36074.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641974925994873,1.0,0.0,0.0,3.6452443599700928,3.645268440246582,8.866385314831859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.48779296875,0.0,1528.4385986328125,1895.4371337890625,0.0,3068.376953125,0.90424907207489,1.0,0.0,3.0,1.0,0.0
12249540,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7276363968849182,0.2765416204929352,0.2536083161830902,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8175556063652039,0.3970260620117187,0.3807075619697571,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.8463698029518127,0.5157853364944458,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7319340109825134,0.2819634079933166,0.2722137868404388,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.5900613069534302,0.1465513110160827,0.6846532225608826,285.0180969238281,284.95001220703125,295.9021301269531,287.4632568359375,296.68609619140625,296.984130859375,285.0187072753906,1.0,0.5238463282585144,0.3923268914222717,0.3923268914222717,1.0,1.0,-2.529420852661133,0.6981826424598694,1.831238269805908,0.1274147480726242,0.8995866179466248,0.8995866179466248,0.0,172.07623291015625,167.0,30422.07421875,0.0,1662.729736328125,1.0,281.8421325683594,283.83428955078125,290.4051513671875,292.3626403808594,293.1499938964844,293.1499938964844,282.1499938964844,35946.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486455678939819,1.0,0.0,0.0,3.646374464035034,3.646398544311523,8.871883778738265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.0234375,0.0,1528.7386474609375,1895.4371337890625,0.0,2922.586181640625,0.9044406414031982,1.0,0.0,3.0,1.0,0.0
12249600,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7276363968849182,0.2765416204929352,0.2536083161830902,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8175556063652039,0.3970260620117187,0.3807075619697571,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.8463698029518127,0.5157853364944458,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7319340109825134,0.2819634079933166,0.2722137868404388,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.5900613069534302,0.1465513110160827,0.6846532225608826,285.0180969238281,284.95001220703125,295.9021301269531,287.4632568359375,296.68609619140625,296.984130859375,285.0187072753906,1.0,0.5238463282585144,0.3923268914222717,0.3923268914222717,1.0,1.0,-2.529420852661133,0.6981826424598694,1.831238269805908,0.1274147480726242,0.8995866179466248,0.8995866179466248,0.0,172.07623291015625,167.0,30422.07421875,0.0,1662.729736328125,1.0,281.8421325683594,283.83428955078125,290.4051513671875,292.3626403808594,293.1499938964844,293.1499938964844,282.1499938964844,35946.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486455678939819,1.0,0.0,0.0,3.646374464035034,3.646398544311523,8.871883778738265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.0234375,0.0,1528.7386474609375,1895.4371337890625,0.0,2922.586181640625,0.9044406414031982,1.0,0.0,3.0,1.0,0.0
12249660,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.7259585857391357,0.2746956050395965,0.2518836855888366,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.8154624700546265,0.3941186964511871,0.377889335155487,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.9990000128746032,0.8448934555053711,0.516120970249176,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.7300900816917419,0.2798617482185364,0.2701701521873474,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.5872291922569275,0.1448134630918502,0.6766506433486938,285.1389465332031,284.95001220703125,295.84588623046875,287.4364013671875,296.4543151855469,296.9877319335937,285.1376037597656,1.0,0.5215522646903992,0.6353961229324341,0.6353961229324341,0.6000000238418579,1.0,-2.512292861938477,1.188953518867493,1.323339343070984,0.6215137243270874,0.9032476544380188,0.9032476544380188,0.0,171.76446533203125,170.0,28819.8046875,0.0,1636.65283203125,1.0,282.1417541503906,284.0261535644531,290.3450622558594,292.20086669921875,293.1499938964844,293.1499938964844,281.8500061035156,35794.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826888918876648,1.0,0.0,0.0,3.6538379192352295,3.653861999511719,8.908239124139072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.68994140625,0.0,1535.9068603515625,1895.4371337890625,0.0,2719.503662109375,0.9060028195381165,1.0,0.0,3.0,1.0,0.0
