time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249720,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.7259585857391357,0.2746956050395965,0.2518836855888366,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.8154624700546265,0.3941186964511871,0.377889335155487,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.9990000128746032,0.8448934555053711,0.516120970249176,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.7300900816917419,0.2798617482185364,0.2701701521873474,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.5872291922569275,0.1448134630918502,0.6766506433486938,285.1389465332031,284.95001220703125,295.84588623046875,287.4364013671875,296.4543151855469,296.9877319335937,285.1376037597656,1.0,0.5215522646903992,0.6353961229324341,0.6353961229324341,0.6000000238418579,1.0,-2.512292861938477,1.188953518867493,1.323339343070984,0.6215137243270874,0.9032476544380188,0.9032476544380188,0.0,171.76446533203125,170.0,28819.8046875,0.0,1636.65283203125,1.0,282.1417541503906,284.0261535644531,290.3450622558594,292.20086669921875,293.1499938964844,293.1499938964844,281.8500061035156,35794.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826888918876648,1.0,0.0,0.0,3.6538379192352295,3.653861999511719,8.908239124139072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.68994140625,0.0,1535.9068603515625,1895.4371337890625,0.0,2719.503662109375,0.9060028195381165,1.0,0.0,3.0,1.0,0.0
12249780,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.7227858901023865,0.2713297605514526,0.2494024336338043,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.8118987083435059,0.3897828459739685,0.3743505775928497,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.9990000128746032,0.8393968939781189,0.5182981491088867,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7270129919052124,0.276714950799942,0.2676186263561249,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.5831398963928223,0.14249287545681,0.6675045490264893,284.8212585449219,284.95001220703125,295.78985595703125,287.4096069335937,295.9831848144531,296.9853210449219,284.8127746582031,1.0,0.5203582048416138,0.8784653544425964,0.8784653544425964,0.2000000029802322,1.0,-2.4936320781707764,2.1139845848083496,0.3796475231647491,1.5485608577728271,0.8992279767990112,0.8992279767990112,0.0,172.59071350097656,173.0,28303.306640625,0.0,1617.1982421875,1.0,281.8577880859375,283.71728515625,290.4165344238281,292.3215026855469,293.1499938964844,293.1499938964844,282.1499938964844,36057.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334394097328186,1.0,0.0,0.0,3.6534461975097656,3.653470039367676,8.906328048396972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.841796875,0.0,1537.4356689453125,1895.4371337890625,0.0,2780.48583984375,0.9060518741607666,1.0,0.0,3.0,1.0,0.0
12249840,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.7227858901023865,0.2713297605514526,0.2494024336338043,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.8118987083435059,0.3897828459739685,0.3743505775928497,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.9990000128746032,0.8393968939781189,0.5182981491088867,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7270129919052124,0.276714950799942,0.2676186263561249,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.5831398963928223,0.14249287545681,0.6675045490264893,284.8212585449219,284.95001220703125,295.78985595703125,287.4096069335937,295.9831848144531,296.9853210449219,284.8127746582031,1.0,0.5203582048416138,0.8784653544425964,0.8784653544425964,0.2000000029802322,1.0,-2.4936320781707764,2.1139845848083496,0.3796475231647491,1.5485608577728271,0.8992279767990112,0.8992279767990112,0.0,172.59071350097656,173.0,28303.306640625,0.0,1617.1982421875,1.0,281.8577880859375,283.71728515625,290.4165344238281,292.3215026855469,293.1499938964844,293.1499938964844,282.1499938964844,36057.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334394097328186,1.0,0.0,0.0,3.6534461975097656,3.653470039367676,8.906328048396972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.841796875,0.0,1537.4356689453125,1895.4371337890625,0.0,2780.48583984375,0.9060518741607666,1.0,0.0,3.0,1.0,0.0
12249900,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7203368544578552,0.2695366144180298,0.2477067857980728,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8092441558837891,0.3875049650669098,0.372118592262268,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.8359126448631287,0.5203797817230225,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7247293591499329,0.2750016152858734,0.265974760055542,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.5802295207977295,0.1411853581666946,0.6617788076400757,284.9070739746094,284.95001220703125,295.76190185546875,287.396240234375,295.76324462890625,296.9825744628906,284.9156188964844,1.0,0.5199416875839233,1.0,1.0,0.0,1.0,-2.482567548751831,2.482544183731079,2.352098272240255e-05,1.9182521104812624,0.8997117280960083,0.8997117280960083,0.0,173.52305603027344,173.0,27158.9296875,0.0,1607.6856689453125,1.0,282.1013488769531,283.86102294921875,290.3085021972656,292.05792236328125,293.1499938964844,293.1499938964844,282.1499938964844,36050.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199438452720642,1.0,0.0,0.0,3.6518337726593018,3.651857852935791,8.898469445739465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.677734375,0.0,1535.5914306640625,1895.4371337890625,0.0,2655.049072265625,0.9057501554489136,1.0,0.0,3.0,1.0,0.0
12249960,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7179740071296692,0.2681696712970733,0.2463739514350891,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8065356612205505,0.3856082260608673,0.3702438175678253,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9990000128746032,0.8328633308410645,0.5229701399803162,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7224059700965881,0.273541510105133,0.2645540535449981,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5772123336791992,0.1399866044521331,0.656453013420105,284.9512939453125,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9811096191406,284.9521179199219,1.0,0.5196176171302795,1.0,1.0,0.0,1.0,-2.47371792793274,2.473712921142578,4.921933850710047e-06,1.9114524126052856,0.9002088308334351,0.9002088308334351,0.0,174.55723571777344,176.0,26984.8984375,0.0,1600.0906982421875,1.0,282.1421813964844,283.90582275390625,290.2793273925781,292.0351867675781,293.1499938964844,293.1499938964844,281.8500061035156,36001.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081925511360168,1.0,0.0,0.0,3.652305603027344,3.652329683303833,8.900768762032385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.07568359375,0.0,1535.7445068359375,1895.4371337890625,0.0,2546.55859375,0.9058022499084472,1.0,0.0,3.0,1.0,0.0
12250020,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.7154440879821777,0.2664343118667602,0.2450446784496307,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.8035578727722168,0.3832724094390869,0.3682908713817596,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.9990000128746032,0.8286445736885071,0.5258785486221313,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.719873309135437,0.2717594504356384,0.2630661725997925,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.5739036798477173,0.1385685056447982,0.6507505178451538,284.77716064453125,284.95001220703125,295.70379638671875,287.3684387207031,295.705078125,296.9786376953125,284.76495361328125,1.0,0.519372284412384,1.0,1.0,0.0,1.0,-2.4646315574646,2.4646265506744385,4.8856454668566585e-06,1.9044982194900515,0.8973484039306641,0.8973484039306641,0.0,175.75721740722656,176.0,27399.525390625,0.0,1592.91455078125,1.0,281.8916320800781,283.7040710449219,290.3570251464844,292.21453857421875,293.1499938964844,293.1499938964844,281.8500061035156,36125.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113127946853638,1.0,0.0,0.0,3.649890899658203,3.649914979934693,8.889003311196575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.9267578125,0.0,1533.982666015625,1895.4371337890625,0.0,2575.2880859375,0.9052842259407043,1.0,0.0,3.0,1.0,0.0
12250080,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.7127326726913452,0.2646459639072418,0.2436050772666931,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.8005234599113464,0.3809822201728821,0.3663067519664764,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.9990000128746032,0.8241719603538513,0.5288547277450562,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.7172828912734985,0.2700329422950744,0.261574774980545,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.5706125497817993,0.1371998786926269,0.6452245712280273,284.71490478515625,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.974853515625,284.7115783691406,1.0,0.5191673040390015,1.0,1.0,0.0,1.0,-2.455664873123169,2.455660104751587,4.850312052440131e-06,1.8976320028305047,0.8952330350875854,0.8952330350875854,0.0,177.0054168701172,164.0,27285.732421875,0.0,1586.1329345703125,1.0,281.8578186035156,283.65118408203125,290.3550109863281,292.17626953125,293.1499938964844,293.1499938964844,282.1499938964844,36233.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120998740196228,1.0,0.0,0.0,3.644868135452272,3.6448919773101807,8.864554388310353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.46435546875,0.0,1529.21337890625,1895.4371337890625,0.0,2582.54443359375,0.9042685031890868,1.0,0.0,3.0,1.0,0.0
12250140,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7109695672988892,0.2618121802806854,0.2406882345676422,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7986855506896973,0.3769726157188415,0.3621594607830047,296.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.8170700073242188,0.5263836979866028,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7155339121818542,0.2669563591480255,0.2583914399147033,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.5670266151428223,0.1345136314630508,0.6323767900466919,284.8983459472656,284.95001220703125,295.6230163574219,287.3298034667969,295.6242980957031,296.9701538085937,284.8986511230469,1.0,0.513700544834137,1.0,1.0,0.0,1.0,-2.424960136413574,2.424955368041992,4.73023055747035e-06,1.874073266983032,0.8960402011871338,0.8960402011871338,0.0,174.74195861816406,152.0,26319.1875,0.0,1536.1173095703125,1.0,282.1421203613281,283.8685302734375,290.24725341796875,291.95654296875,293.1499938964844,293.1499938964844,282.45001220703125,36108.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912259697914124,1.0,0.0,0.0,3.639872312545776,3.6398963928222656,8.840271448207204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.8330078125,0.0,1522.7373046875,1895.4371337890625,0.0,2391.492431640625,0.9030982851982116,1.0,0.0,3.0,1.0,0.0
12250200,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7109695672988892,0.2618121802806854,0.2406882345676422,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7986855506896973,0.3769726157188415,0.3621594607830047,296.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.8170700073242188,0.5263836979866028,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7155339121818542,0.2669563591480255,0.2583914399147033,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.5670266151428223,0.1345136314630508,0.6323767900466919,284.8983459472656,284.95001220703125,295.6230163574219,287.3298034667969,295.6242980957031,296.9701538085937,284.8986511230469,1.0,0.513700544834137,1.0,1.0,0.0,1.0,-2.424960136413574,2.424955368041992,4.73023055747035e-06,1.874073266983032,0.8960402011871338,0.8960402011871338,0.0,174.74195861816406,152.0,26319.1875,0.0,1536.1173095703125,1.0,282.1421203613281,283.8685302734375,290.24725341796875,291.95654296875,293.1499938964844,293.1499938964844,282.45001220703125,36108.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912259697914124,1.0,0.0,0.0,3.639872312545776,3.6398963928222656,8.840271448207204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.8330078125,0.0,1522.7373046875,1895.4371337890625,0.0,2391.492431640625,0.9030982851982116,1.0,0.0,3.0,1.0,0.0
12250260,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.713533878326416,0.260043740272522,0.2387290745973587,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.8014617562294006,0.3740259408950805,0.3589872419834137,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9990000128746032,0.8142967820167542,0.5165187120437622,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.7176638841629028,0.2646907269954681,0.2558969855308532,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.5673801302909851,0.1324433237314224,0.6214698553085327,285.1000671386719,284.95001220703125,295.56787109375,287.30340576171875,295.56915283203125,296.9721069335937,285.100341796875,1.0,0.5054745078086853,1.0,1.0,0.0,1.0,-2.390845537185669,2.390840768814087,4.598348823492415e-06,1.84774112701416,0.8997270464897156,0.8997270464897156,0.0,168.61521911621094,140.0,25329.455078125,0.0,1467.0423583984375,1.0,282.44171142578125,284.10162353515625,290.2037048339844,291.83514404296875,293.1499938964844,293.1499938964844,282.75,35886.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671636343002319,1.0,0.0,0.0,3.643340349197388,3.643364191055298,8.857124953465245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.263671875,0.0,1524.9273681640625,1895.4371337890625,0.0,2175.69287109375,0.9037271738052368,1.0,0.0,3.0,1.0,0.0
12250320,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.713533878326416,0.260043740272522,0.2387290745973587,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.8014617562294006,0.3740259408950805,0.3589872419834137,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9990000128746032,0.8142967820167542,0.5165187120437622,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.7176638841629028,0.2646907269954681,0.2558969855308532,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.5673801302909851,0.1324433237314224,0.6214698553085327,285.1000671386719,284.95001220703125,295.56787109375,287.30340576171875,295.56915283203125,296.9721069335937,285.100341796875,1.0,0.5054745078086853,1.0,1.0,0.0,1.0,-2.390845537185669,2.390840768814087,4.598348823492415e-06,1.84774112701416,0.8997270464897156,0.8997270464897156,0.0,168.61521911621094,140.0,25329.455078125,0.0,1467.0423583984375,1.0,282.44171142578125,284.10162353515625,290.2037048339844,291.83514404296875,293.1499938964844,293.1499938964844,282.75,35886.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671636343002319,1.0,0.0,0.0,3.643340349197388,3.643364191055298,8.857124953465245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.263671875,0.0,1524.9273681640625,1895.4371337890625,0.0,2175.69287109375,0.9037271738052368,1.0,0.0,3.0,1.0,0.0
12250380,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.7186657190322876,0.2587707340717315,0.2372292876243591,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999267578125,0.8072330951690674,0.3716220557689667,0.3563369810581207,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.9990000128746032,0.8147701621055603,0.5020396709442139,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.7222667932510376,0.2628712952136993,0.25380939245224,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.299072265625,0.5706309676170349,0.1308728903532028,0.6125575304031372,285.2998962402344,284.95001220703125,295.51300048828125,287.27716064453125,295.5142822265625,296.978759765625,285.300048828125,1.0,0.4955125451087951,1.0,1.0,0.0,1.0,-2.3552520275115967,2.3552474975585938,4.462761353352107e-06,1.8202364444732664,0.9060648679733276,0.9060648679733276,0.0,160.27354431152344,143.0,24348.15234375,0.0,1388.9351806640625,1.0,282.74176025390625,284.3319091796875,290.1871032714844,291.7543029785156,293.1499938964844,293.1499938964844,282.45001220703125,35634.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455716729164124,1.0,0.0,0.0,3.656203269958496,3.656227350234986,8.919776632865251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.458984375,0.0,1537.3447265625,1895.4371337890625,0.0,1987.2640380859373,0.9064335227012634,1.0,0.0,3.0,1.0,0.0
12250440,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.7186657190322876,0.2587707340717315,0.2372292876243591,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999267578125,0.8072330951690674,0.3716220557689667,0.3563369810581207,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.9990000128746032,0.8147701621055603,0.5020396709442139,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.7222667932510376,0.2628712952136993,0.25380939245224,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.299072265625,0.5706309676170349,0.1308728903532028,0.6125575304031372,285.2998962402344,284.95001220703125,295.51300048828125,287.27716064453125,295.5142822265625,296.978759765625,285.300048828125,1.0,0.4955125451087951,1.0,1.0,0.0,1.0,-2.3552520275115967,2.3552474975585938,4.462761353352107e-06,1.8202364444732664,0.9060648679733276,0.9060648679733276,0.0,160.27354431152344,143.0,24348.15234375,0.0,1388.9351806640625,1.0,282.74176025390625,284.3319091796875,290.1871032714844,291.7543029785156,293.1499938964844,293.1499938964844,282.45001220703125,35634.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455716729164124,1.0,0.0,0.0,3.656203269958496,3.656227350234986,8.919776632865251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.458984375,0.0,1537.3447265625,1895.4371337890625,0.0,1987.2640380859373,0.9064335227012634,1.0,0.0,3.0,1.0,0.0
12250500,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.7201349139213562,0.257711797952652,0.2364591658115387,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.8088511824607849,0.3700419664382934,0.3550173342227936,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.9990000128746032,0.8146927952766418,0.4971928596496582,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7235548496246338,0.2617021203041076,0.252799779176712,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.5714225769042969,0.1300318390130996,0.6087143421173096,285.1312255859375,284.95001220703125,295.48565673828125,287.2640991210937,295.4869384765625,296.9813842773437,285.1156616210937,1.0,0.4921832084655761,1.0,1.0,0.0,1.0,-2.341082096099853,2.3410778045654297,4.409219400258735e-06,1.8092014789581297,0.9056801199913024,0.9056801199913024,0.0,157.458251953125,143.0,24712.34375,0.0,1360.4307861328125,1.0,282.4983825683594,284.1330871582031,290.29266357421875,291.9776611328125,293.1499938964844,293.1499938964844,282.45001220703125,35704.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754528820514679,1.0,0.0,0.0,3.662031888961792,3.662055969238281,8.948238132688857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.7099609375,0.0,1544.3740234375,1895.4371337890625,0.0,2064.75830078125,0.9077178239822388,1.0,0.0,3.0,1.0,0.0
12250560,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7200721502304077,0.2561164796352386,0.2351794689893722,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8088541030883789,0.3679470419883728,0.3531974554061889,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.8133274912834167,0.4946388304233551,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7234947085380554,0.260140061378479,0.2514339983463287,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.570868730545044,0.1289655566215515,0.6041455268859863,285.0503234863281,284.95001220703125,295.4583740234375,287.25103759765625,295.4596862792969,296.9814758300781,285.0462341308594,1.0,0.4894679486751556,1.0,1.0,0.0,1.0,-2.3271617889404297,2.3271572589874268,4.357108537078602e-06,1.798448920249939,0.9054802060127258,0.9054802060127258,0.0,155.78892517089844,146.0,24561.265625,0.0,1337.0614013671875,1.0,282.4576110839844,284.0640869140625,290.30126953125,291.95574951171875,293.1499938964844,293.1499938964844,282.1499938964844,35800.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612781524658203,1.0,0.0,0.0,3.664869785308838,3.664893865585327,8.962112474364403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.24853515625,0.0,1548.2724609375,1895.4371337890625,0.0,2123.792724609375,0.9084494709968568,1.0,0.0,3.0,1.0,0.0
12250620,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.7171719670295715,0.2520954310894012,0.2318039983510971,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8058484196662903,0.3628867864608764,0.3486904799938202,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.9990000128746032,0.8075615763664246,0.4937635064125061,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.7208108305931091,0.2563038170337677,0.2480232417583465,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.5669341683387756,0.1263056695461273,0.5929521918296814,284.7796936035156,284.95001220703125,295.404052734375,287.22509765625,295.4053649902344,296.9764099121094,284.7755432128906,1.0,0.4854158759117126,1.0,1.0,0.0,1.0,-2.299098491668701,2.2990942001342773,4.253019596944796e-06,1.7767581939697266,0.9010692238807678,0.9010692238807678,0.0,154.50994873046875,149.0,24767.94140625,0.0,1298.8343505859375,1.0,282.1580810546875,283.77899169921875,290.2946472167969,291.9925537109375,293.1499938964844,293.1499938964844,281.8500061035156,36088.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779954731464386,1.0,0.0,0.0,3.6626768112182617,3.662700891494751,8.9513895318305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.17138671875,0.0,1547.9786376953125,1895.4371337890625,0.0,2289.733642578125,0.9081456661224364,1.0,0.0,3.0,1.0,0.0
12250680,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.7171719670295715,0.2520954310894012,0.2318039983510971,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8058484196662903,0.3628867864608764,0.3486904799938202,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.9990000128746032,0.8075615763664246,0.4937635064125061,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.7208108305931091,0.2563038170337677,0.2480232417583465,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.5669341683387756,0.1263056695461273,0.5929521918296814,284.7796936035156,284.95001220703125,295.404052734375,287.22509765625,295.4053649902344,296.9764099121094,284.7755432128906,1.0,0.4854158759117126,1.0,1.0,0.0,1.0,-2.299098491668701,2.2990942001342773,4.253019596944796e-06,1.7767581939697266,0.9010692238807678,0.9010692238807678,0.0,154.50994873046875,149.0,24767.94140625,0.0,1298.8343505859375,1.0,282.1580810546875,283.77899169921875,290.2946472167969,291.9925537109375,293.1499938964844,293.1499938964844,281.8500061035156,36088.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779954731464386,1.0,0.0,0.0,3.6626768112182617,3.662700891494751,8.9513895318305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.17138671875,0.0,1547.9786376953125,1895.4371337890625,0.0,2289.733642578125,0.9081456661224364,1.0,0.0,3.0,1.0,0.0
12250740,296.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116577148437,0.7117688059806824,0.0,0.2278344929218292,296.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108337402344,0.800118625164032,0.0,0.343472272157669,296.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5099792480469,0.9990000128746032,0.0,0.4966197311878204,296.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5115966796875,0.7157594561576843,0.0,0.2440175712108612,296.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145874023437,0.5601969361305237,0.0,0.5793226361274719,284.510986328125,294.1499938964844,295.3500061035156,287.19927978515625,295.351318359375,296.9663391113281,284.5069274902344,0.0,0.0,1.0,1.0,0.0,1.0,-2.2703094482421875,2.2703053951263428,4.147583695157664e-06,1.7544870376586914,0.0,0.0,0.0,155.03009033203125,60.0,24948.513671875,0.0,1267.480224609375,0.0,281.8581848144531,283.4974365234375,290.2424011230469,291.95916748046875,293.1499938964844,293.1499938964844,278.1499938964844,36442.375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647392749786377,3.647416591644287,8.876838819560362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.5772705078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116577148437,0.7117688059806824,0.0,0.2278344929218292,296.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108337402344,0.800118625164032,0.0,0.343472272157669,296.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5099792480469,0.9990000128746032,0.0,0.4966197311878204,296.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5115966796875,0.7157594561576843,0.0,0.2440175712108612,296.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145874023437,0.5601969361305237,0.0,0.5793226361274719,284.510986328125,294.1499938964844,295.3500061035156,287.19927978515625,295.351318359375,296.9663391113281,284.5069274902344,0.0,0.0,1.0,1.0,0.0,1.0,-2.2703094482421875,2.2703053951263428,4.147583695157664e-06,1.7544870376586914,0.0,0.0,0.0,155.03009033203125,60.0,24948.513671875,0.0,1267.480224609375,0.0,281.8581848144531,283.4974365234375,290.2424011230469,291.95916748046875,293.1499938964844,293.1499938964844,278.1499938964844,36442.375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.647392749786377,3.647416591644287,8.876838819560362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.5772705078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738220214844,0.3562885224819183,0.0,0.0009288755827583,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.3562885224819183,0.0,0.0009781531989574,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5761108398437,0.3562885224819183,0.0,0.0007224613218568,297.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57391357421875,0.3562885224819183,0.0,0.000978150870651,297.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5705261230469,0.0,0.0,0.0046399035491049,284.58428955078125,294.1499938964844,295.3220520019531,287.1856689453125,295.3359069824219,296.8402404785156,283.7117614746094,0.0,0.0,0.792368471622467,0.792368471622467,0.2076315432786941,1.0,-0.0098988320678472,0.0099646802991628,-6.584874063264579e-05,-0.0124479001387953,0.0,0.0,0.0,-0.0520523600280284,60.0,1495.052978515625,0.0,-6.680755632260116e-06,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,1.0278308764100077e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.575487132588928e-12,2.5756760006073746e-12,6.203251993071464e-18,1.0121451593514408e-10,1.0121438409615988e-10,1.3635065222822814e-16,0.0,0.0,-0.0,0.0,0.0,5.864867254952954e-21,1.8570333998786185e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57147216796875,0.0,0.0,0.0009001608705148,297.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731811523437,0.0,0.0,0.0013242117129266,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5739440917969,0.0,0.0,0.0010164040140807,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716247558594,0.0,0.0,0.0009628650732338,297.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,0.0024713163729757,284.5805053710937,294.1499938964844,295.2962646484375,287.172607421875,295.3337097167969,296.68560791015625,283.3100280761719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.007662933319807,0.0079826274886727,-0.0003196939651388,-0.0134325353428721,0.0,0.0,0.0,-0.040894515812397,60.0,615.7490844726562,-0.0,-4.375870048534125e-06,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.302854182808912e-30,-2.7248816692738984e-30,-3.1524062198886545e-33,2.6667498515563904e-18,2.6648233479097544e-18,1.926544642159524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56964111328125,0.0,0.0,0.000120600037917,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707397460937,0.0,0.0,0.0001387725496897,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.569580078125,0.0,0.0,0.0001374973071506,297.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697631835937,0.0,0.0,0.0001274656096938,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675964355469,0.0,0.0,0.0005390503793023,284.5777282714844,294.1499938964844,295.2694702148437,287.1585693359375,295.3323669433594,296.4877624511719,283.1544189453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012762647820636,0.0031437673605978,-0.0018675025785341,-0.0164923481643199,0.0,0.0,0.0,-0.0087871197611093,60.0,242.8431091308593,-0.0,-1.1105712616199528e-07,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.734124311099533e-39,-6.338821247521097e-39,-1.3931008683085167e-39,-1.137475447367275e-20,-9.324442730411588e-21,-2.0503117432611625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5689392089844,0.0,0.0,9.616922034183516e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.0,0.0001016508686007,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,7.620819087605923e-05,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56903076171875,0.0,0.0,0.0001012859138427,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,0.0004783381591551,284.5766296386719,294.1499938964844,295.2427673339844,287.14410400390625,295.3316345214844,296.301025390625,283.1120300292969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010245240991935,0.0008188624633476,0.0002056616940535,-0.0185412000864744,0.0,0.0,0.0,-0.0084207709878683,60.0,94.23749542236328,-0.0,-7.15692323183248e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9197788961249998e-43,2.3681944047089412e-43,1.233142648605839e-43,5.3185762565695504e-21,2.7546590640759416e-21,2.563917394442001e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56817626953125,0.0,0.0,9.53084381762892e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692443847656,0.0,0.0,0.0001003690631478,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680236816406,0.0,0.0,7.41456969990395e-05,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682983398437,0.0,0.0,0.000100364552054,297.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5661926269531,0.0,0.0,0.0004760585434269,284.57550048828125,294.1499938964844,295.21612548828125,287.1292419433594,295.3307189941406,296.1397399902344,283.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154882911592,3.643759782789857e-08,0.0010154518531635,-0.019182002171874,0.0,0.0,0.0,-0.0086220121011137,60.0,39.45003890991211,-0.0,-7.033264637357206e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.453165166139177e-21,2.7277409590445895e-21,2.725424207094588e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673828125,0.0,0.0,9.525536734145136e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684509277344,0.0,0.0,0.0001003088618745,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672302246094,0.0,0.0,7.408841338474303e-05,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675048828125,0.0,0.0,0.0001003084980766,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653991699219,0.0,0.0,0.0004758166614919,284.5743103027344,294.1499938964844,295.1895446777344,287.11395263671875,295.3295593261719,295.99981689453125,283.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150978341698,7.630257314872324e-09,0.0010150901507586,-0.0190387964248657,0.0,0.0,0.0,-0.008594948798418,60.0,19.69672584533692,-0.0,-7.025465009746767e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4547795415827184e-21,2.727417235772636e-21,2.7273623058100838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5656433105469,0.0,0.0,9.519094601273535e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666809082031,0.0,0.0,0.0001002409189823,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5654602050781,0.0,0.0,7.403791096294299e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56573486328125,0.0,0.0,0.0001002406497718,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56365966796875,0.0,0.0,0.000475495471619,284.5716857910156,294.1499938964844,295.13653564453125,287.0822448730469,295.3265686035156,295.7702331542969,283.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.85634422302246,-0.0,-7.01593734220296e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817911777149e-21,2.727409157836967e-21,2.7274089558885746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5656433105469,0.0,0.0,9.519094601273535e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666809082031,0.0,0.0,0.0001002409189823,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5654602050781,0.0,0.0,7.403791096294299e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56573486328125,0.0,0.0,0.0001002406497718,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56365966796875,0.0,0.0,0.000475495471619,284.5716857910156,294.1499938964844,295.13653564453125,287.0822448730469,295.3265686035156,295.7702331542969,283.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.85634422302246,-0.0,-7.01593734220296e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817911777149e-21,2.727409157836967e-21,2.7274089558885746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56365966796875,0.0,0.0,9.515439160168172e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.564697265625,0.0,0.0,0.0001002024146146,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,7.400946924462914e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.56378173828125,0.0,0.0,0.0001002021526801,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617370605469,0.0,0.0,0.0004753128741867,284.5687561035156,294.1499938964844,295.0837097167969,287.0491027832031,295.3226928710937,295.5904541015625,283.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.47998332977295,-0.0,-7.010521585470998e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817911777149e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56365966796875,0.0,0.0,9.515439160168172e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.564697265625,0.0,0.0,0.0001002024146146,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635070800781,0.0,0.0,7.400946924462914e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.56378173828125,0.0,0.0,0.0001002021526801,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617370605469,0.0,0.0,0.0004753128741867,284.5687561035156,294.1499938964844,295.0837097167969,287.0491027832031,295.3226928710937,295.5904541015625,283.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.47998332977295,-0.0,-7.010521585470998e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817911777149e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615234375,0.0,0.0,9.51411057030782e-05,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625305175781,0.0,0.0,0.0001001884229481,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56134033203125,0.0,0.0,7.399913010885939e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616149902344,0.0,0.0,0.0001001881610136,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596008300781,0.0,0.0,0.0004752465465571,284.56561279296875,294.1499938964844,295.03106689453125,287.01470947265625,295.3179016113281,295.4457397460937,283.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486371522702484e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.225994110107422,-0.0,-7.008536329067283e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615234375,0.0,0.0,9.51411057030782e-05,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625305175781,0.0,0.0,0.0001001884229481,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56134033203125,0.0,0.0,7.399913010885939e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616149902344,0.0,0.0,0.0001001881610136,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596008300781,0.0,0.0,0.0004752465465571,284.56561279296875,294.1499938964844,295.03106689453125,287.01470947265625,295.3179016113281,295.4457397460937,283.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486371522702484e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.225994110107422,-0.0,-7.008536329067283e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596618652344,0.0,0.0,9.51443289523013e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606384277344,0.0,0.0,0.0001001918208203,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594787597656,0.0,0.0,7.400164031423628e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.55975341796875,0.0,0.0,0.0001001915661618,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5577392578125,0.0,0.0,0.0004752627282869,284.5628662109375,294.1499938964844,294.9888916015625,286.9862060546875,295.3134765625,295.34796142578125,283.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139065561816,7.490210229832428e-09,0.001013899105601,-0.0186747852712869,0.0,0.0,0.0,-0.0085260346531867,60.0,8.144859313964844,-0.0,-7.008990365875435e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5591735839844,0.0,0.0,9.514673001831396e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5601806640625,0.0,0.0,0.0001001943455776,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590209960937,0.0,0.0,7.400350295938551e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55926513671875,0.0,0.0,0.0001001940909191,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572814941406,0.0,0.0,0.000475274719065,284.56219482421875,294.1499938964844,294.9785461425781,286.9791259765625,295.3122863769531,295.3260192871094,283.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274949669837,60.0,8.128983497619629,-0.0,-7.009338531815956e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5579528808594,0.0,0.0,9.515527199255304e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5589294433594,0.0,0.0,0.0001002033386612,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5577697753906,0.0,0.0,7.401014590868726e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580444335937,0.0,0.0,0.0001002030840027,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5560607910156,0.0,0.0,0.0004753173852805,284.5603942871094,294.1499938964844,294.95233154296875,286.9609375,295.3091735839844,295.27325439453125,283.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140218073502,7.503685672816118e-09,0.0010140143567696,-0.0187100768089294,0.0,0.0,0.0,-0.0085327140986919,60.0,8.090999603271484,-0.0,-7.010583402689009e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
