time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251760,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5566711425781,0.0,0.0,9.516691352473572e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5576477050781,0.0,0.0,0.0001002155986498,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5565185546875,0.0,0.0,7.401919719995931e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5567626953125,0.0,0.0,0.0001002153439912,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548095703125,0.0,0.0,0.0004753755638375,284.5585632324219,294.1499938964844,294.9261474609375,286.9425048828125,295.3058166503906,295.22430419921875,283.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,8.055092811584473,-0.0,-7.012285863083889e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.55401611328125,0.0,0.0,9.519729792373256e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55499267578125,0.0,0.0,0.0001002475837594,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538635253906,0.0,0.0,7.404282223433256e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541076660156,0.0,0.0,0.0001002473363769,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521545410156,0.0,0.0,0.0004755273694172,284.55474853515625,294.1499938964844,294.87384033203125,286.90496826171875,295.29852294921875,295.1355895996094,283.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555711611928473e-09,0.0010144591797143,-0.0188463386148214,0.0,0.0,0.0,-0.0085585061460733,60.0,7.986423969268799,-0.0,-7.01673670278069e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.55401611328125,0.0,0.0,9.519729792373256e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55499267578125,0.0,0.0,0.0001002475837594,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538635253906,0.0,0.0,7.404282223433256e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541076660156,0.0,0.0,0.0001002473363769,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521545410156,0.0,0.0,0.0004755273694172,284.55474853515625,294.1499938964844,294.87384033203125,286.90496826171875,295.29852294921875,295.1355895996094,283.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555711611928473e-09,0.0010144591797143,-0.0188463386148214,0.0,0.0,0.0,-0.0085585061460733,60.0,7.986423969268799,-0.0,-7.01673670278069e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512084960937,0.0,0.0,9.523355402052402e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521850585937,0.0,0.0,0.000100285760709,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5510559082031,0.0,0.0,7.407101657008752e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55133056640625,0.0,0.0,0.0001002855206024,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5494079589844,0.0,0.0,0.000475708511658,284.5507507324219,294.1499938964844,294.82159423828125,286.8666687011719,295.2904357910156,295.0564270019531,283.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.920503616333008,-0.0,-7.022056536243326e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512084960937,0.0,0.0,9.523355402052402e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521850585937,0.0,0.0,0.000100285760709,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5510559082031,0.0,0.0,7.407101657008752e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55133056640625,0.0,0.0,0.0001002855206024,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5494079589844,0.0,0.0,0.000475708511658,284.5507507324219,294.1499938964844,294.82159423828125,286.8666687011719,295.2904357910156,295.0564270019531,283.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.920503616333008,-0.0,-7.022056536243326e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5483093261719,0.0,0.0,9.527148358756676e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5492553710937,0.0,0.0,0.0001003256984404,299.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54815673828125,0.0,0.0,7.410050602629781e-05,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54840087890625,0.0,0.0,0.0001003254583338,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5465087890625,0.0,0.0,0.0004758980066981,284.546630859375,294.1499938964844,294.7694091796875,286.8276672363281,295.2815246582031,294.9842224121094,283.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.856632709503174,-0.0,-7.027624349120742e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5483093261719,0.0,0.0,9.527148358756676e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5492553710937,0.0,0.0,0.0001003256984404,299.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54815673828125,0.0,0.0,7.410050602629781e-05,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54840087890625,0.0,0.0,0.0001003254583338,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5465087890625,0.0,0.0,0.0004758980066981,284.546630859375,294.1499938964844,294.7694091796875,286.8276672363281,295.2815246582031,294.9842224121094,283.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.856632709503174,-0.0,-7.027624349120742e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5452880859375,0.0,0.0,9.530715033179148e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.54620361328125,0.0,0.0,0.0001003632569336,299.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5451354980469,0.0,0.0,7.412824197672307e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453796386719,0.0,0.0,0.0001003630241029,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5434875488281,0.0,0.0,0.000476076209452,284.5423278808594,294.1499938964844,294.7171936035156,286.78814697265625,295.2718505859375,294.9171447753906,283.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.794381141662598,-0.0,-7.032862470168767e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5452880859375,0.0,0.0,9.530715033179148e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.54620361328125,0.0,0.0,0.0001003632569336,299.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5451354980469,0.0,0.0,7.412824197672307e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453796386719,0.0,0.0,0.0001003630241029,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5434875488281,0.0,0.0,0.000476076209452,284.5423278808594,294.1499938964844,294.7171936035156,286.78814697265625,295.2718505859375,294.9171447753906,283.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.794381141662598,-0.0,-7.032862470168767e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5437316894531,0.0,0.0,9.532302647130564e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5446472167969,0.0,0.0,0.0001003799770842,299.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5435791015625,0.0,0.0,7.414058927679434e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5438232421875,0.0,0.0,0.0001003797369776,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419616699219,0.0,0.0,0.0004761555464938,284.5401306152344,294.1499938964844,294.69110107421875,286.7682189941406,295.2667236328125,294.8851013183594,283.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.763742923736572,-0.0,-7.035193050342059e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5421447753906,0.0,0.0,9.533708362141624e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430603027344,0.0,0.0,0.000100394776382,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419921875,0.0,0.0,7.415151776513085e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.542236328125,0.0,0.0,0.0001003945435513,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404052734375,0.0,0.0,0.0004762257740367,284.5379333496094,294.1499938964844,294.6649780273437,286.7481994628906,295.2613830566406,294.8538818359375,283.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002540618181,0.0,0.0,0.0,-0.0086444243788719,60.0,7.733370780944824,-0.0,-7.037255045361236e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389404296875,0.0,0.0,9.535848948871716e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,0.0001004173172987,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387878417969,0.0,0.0,7.41681651561521e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390319824219,0.0,0.0,0.000100417084468,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372009277344,0.0,0.0,0.0004763327306136,284.5334167480469,294.1499938964844,294.6127319335937,286.7079467773437,295.25018310546875,294.7934265136719,283.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.673267364501953,-0.0,-7.040390670454144e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389404296875,0.0,0.0,9.535848948871716e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,0.0001004173172987,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387878417969,0.0,0.0,7.41681651561521e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390319824219,0.0,0.0,0.000100417084468,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372009277344,0.0,0.0,0.0004763327306136,284.5334167480469,294.1499938964844,294.6127319335937,286.7079467773437,295.25018310546875,294.7934265136719,283.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.673267364501953,-0.0,-7.040390670454144e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5356140136719,0.0,0.0,9.536951256450266e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365295410156,0.0,0.0,0.0001004289224511,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5354919433594,0.0,0.0,7.4176728958264e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.53570556640625,0.0,0.0,0.0001004286896204,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5339050292969,0.0,0.0,0.0004763878241647,284.52880859375,294.1499938964844,294.5604248046875,286.66748046875,295.2382507324219,294.735107421875,283.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.613809585571289,-0.0,-7.04199365486602e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5356140136719,0.0,0.0,9.536951256450266e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365295410156,0.0,0.0,0.0001004289224511,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5354919433594,0.0,0.0,7.4176728958264e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.53570556640625,0.0,0.0,0.0001004286896204,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5339050292969,0.0,0.0,0.0004763878241647,284.52880859375,294.1499938964844,294.5604248046875,286.66748046875,295.2382507324219,294.735107421875,283.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.613809585571289,-0.0,-7.04199365486602e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5322570800781,0.0,0.0,9.53694907366298e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331420898437,0.0,0.0,0.0001004288933472,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321044921875,0.0,0.0,7.417670713039115e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5323486328125,0.0,0.0,0.0001004286677925,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,0.000476387765957,284.5241394042969,294.1499938964844,294.50799560546875,286.626953125,295.2255554199219,294.6784362792969,283.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.5548200607299805,-0.0,-7.041965943699324e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5322570800781,0.0,0.0,9.53694907366298e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5331420898437,0.0,0.0,0.0001004288933472,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5321044921875,0.0,0.0,7.417670713039115e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5323486328125,0.0,0.0,0.0001004286677925,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,0.000476387765957,284.5241394042969,294.1499938964844,294.50799560546875,286.626953125,295.2255554199219,294.6784362792969,283.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.5548200607299805,-0.0,-7.041965943699324e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.52880859375,0.0,0.0,9.535913704894484e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296936035156,0.0,0.0,0.0001004179866868,299.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286865234375,0.0,0.0,7.416864536935464e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289001464844,0.0,0.0,0.0001004177611321,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52716064453125,0.0,0.0,0.0004763360484503,284.5193786621094,294.1499938964844,294.4554748535156,286.58648681640625,295.212158203125,294.6229858398437,283.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.49622106552124,-0.0,-7.040411986736217e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.52880859375,0.0,0.0,9.535913704894484e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296936035156,0.0,0.0,0.0001004179866868,299.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286865234375,0.0,0.0,7.416864536935464e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289001464844,0.0,0.0,0.0001004177611321,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52716064453125,0.0,0.0,0.0004763360484503,284.5193786621094,294.1499938964844,294.4554748535156,286.58648681640625,295.212158203125,294.6229858398437,283.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.49622106552124,-0.0,-7.040411986736217e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270690917969,0.0,0.0,9.535070421407e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279541015625,0.0,0.0,0.0001004091027425,299.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5269470214844,0.0,0.0,7.416208973154426e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52716064453125,0.0,0.0,0.0001004088844638,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5254211425781,0.0,0.0,0.0004762939352076,284.5169677734375,294.1499938964844,294.4291687011719,286.5662841796875,295.2052001953125,294.5956115722656,283.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,7.467074394226074,-0.0,-7.039155036636657e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5253295898437,0.0,0.0,9.53406051849015e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.52618408203125,0.0,0.0,0.0001003984725684,299.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251770019531,0.0,0.0,7.415423169732094e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5254211425781,0.0,0.0,0.0001003982542897,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.523681640625,0.0,0.0,0.0004762435564771,284.5145874023437,294.1499938964844,294.4028015136719,286.546142578125,295.1980895996094,294.5684509277344,283.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,7.438047409057617,-0.0,-7.03765294929326e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.52178955078125,0.0,0.0,9.531700925435872e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52264404296875,0.0,0.0,0.0001003736178972,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52166748046875,0.0,0.0,7.413587445626035e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218811035156,0.0,0.0,0.0001003733996185,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5201721191406,0.0,0.0,0.0004761256859637,284.5097351074219,294.1499938964844,294.3499450683594,286.506103515625,295.18328857421875,294.5145874023437,283.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.380427837371826,-0.0,-7.03414571034955e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.52178955078125,0.0,0.0,9.531700925435872e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52264404296875,0.0,0.0,0.0001003736178972,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52166748046875,0.0,0.0,7.413587445626035e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218811035156,0.0,0.0,0.0001003733996185,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5201721191406,0.0,0.0,0.0004761256859637,284.5097351074219,294.1499938964844,294.3499450683594,286.506103515625,295.18328857421875,294.5145874023437,283.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.380427837371826,-0.0,-7.03414571034955e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5182189941406,0.0,0.0,9.528975351713598e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5190734863281,0.0,0.0,0.0001003449142444,299.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180969238281,0.0,0.0,7.411467231577262e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.518310546875,0.0,0.0,0.0001003447032417,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5166015625,0.0,0.0,0.0004759895964525,284.5048522949219,294.1499938964844,294.2969055175781,286.4664306640625,295.1678161621094,294.461181640625,283.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.323460102081299,-0.0,-7.030100590554866e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5182189941406,0.0,0.0,9.528975351713598e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5190734863281,0.0,0.0,0.0001003449142444,299.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180969238281,0.0,0.0,7.411467231577262e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.518310546875,0.0,0.0,0.0001003447032417,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5166015625,0.0,0.0,0.0004759895964525,284.5048522949219,294.1499938964844,294.2969055175781,286.4664306640625,295.1678161621094,294.461181640625,283.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.323460102081299,-0.0,-7.030100590554866e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146179199219,0.0,0.0,9.525951463729144e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51544189453125,0.0,0.0,0.000100313067378,299.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51446533203125,0.0,0.0,7.409114186884835e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51470947265625,0.0,0.0,0.0001003128563752,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130310058594,0.0,0.0,0.0004758385475724,284.4999694824219,294.1499938964844,294.24365234375,286.42724609375,295.15167236328125,294.4081115722656,283.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.267143249511719,-0.0,-7.025616355349484e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146179199219,0.0,0.0,9.525951463729144e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51544189453125,0.0,0.0,0.000100313067378,299.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51446533203125,0.0,0.0,7.409114186884835e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.51470947265625,0.0,0.0,0.0001003128563752,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130310058594,0.0,0.0,0.0004758385475724,284.4999694824219,294.1499938964844,294.24365234375,286.42724609375,295.15167236328125,294.4081115722656,283.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.267143249511719,-0.0,-7.025616355349484e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.510986328125,0.0,0.0,9.522699838271365e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5118103027344,0.0,0.0,0.0001002788267214,299.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108642578125,0.0,0.0,7.406585064018145e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5110778808594,0.0,0.0,0.0001002786157187,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094299316406,0.0,0.0,0.0004756761773023,284.4950561523437,294.1499938964844,294.19012451171875,286.3887023925781,295.1348876953125,294.3551940917969,283.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.211456775665283,-0.0,-7.020798165058295e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.510986328125,0.0,0.0,9.522699838271365e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5118103027344,0.0,0.0,0.0001002788267214,299.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5108642578125,0.0,0.0,7.406585064018145e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5110778808594,0.0,0.0,0.0001002786157187,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094299316406,0.0,0.0,0.0004756761773023,284.4950561523437,294.1499938964844,294.19012451171875,286.3887023925781,295.1348876953125,294.3551940917969,283.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.211456775665283,-0.0,-7.020798165058295e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5091552734375,0.0,0.0,9.52100963331759e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5099792480469,0.0,0.0,0.0001002610224531,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.509033203125,0.0,0.0,7.405269570881501e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5092468261719,0.0,0.0,0.0001002608114504,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5075988769531,0.0,0.0,0.0004755917470902,284.4925842285156,294.1499938964844,294.16326904296875,286.3696594238281,295.126220703125,294.3287658691406,283.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,7.183841705322266,-0.0,-7.018294212457479e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.50732421875,0.0,0.0,9.519285231363028e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5081481933594,0.0,0.0,0.0001002428616629,299.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072021484375,0.0,0.0,7.403927884297445e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5074157714844,0.0,0.0,0.0001002426579361,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057983398437,0.0,0.0,0.0004755056288558,284.4901428222656,294.1499938964844,294.1363525390625,286.350830078125,295.1174011230469,294.3023376464844,283.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,7.156374931335449,-0.0,-7.01574123240789e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.503662109375,0.0,0.0,9.515754209132864e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.50445556640625,0.0,0.0,0.0001002056742436,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5035400390625,0.0,0.0,7.401181210298091e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5037536621094,0.0,0.0,0.0001002054705168,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.50213623046875,0.0,0.0,0.0004753292596433,284.4852294921875,294.1499938964844,294.082275390625,286.3138122558594,295.09930419921875,294.2494812011719,283.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.101864814758301,-0.0,-7.010515190586375e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.503662109375,0.0,0.0,9.515754209132864e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.50445556640625,0.0,0.0,0.0001002056742436,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5035400390625,0.0,0.0,7.401181210298091e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5037536621094,0.0,0.0,0.0001002054705168,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.50213623046875,0.0,0.0,0.0004753292596433,284.4852294921875,294.1499938964844,294.082275390625,286.3138122558594,295.09930419921875,294.2494812011719,283.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.101864814758301,-0.0,-7.010515190586375e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5,0.0,0.0,9.51213005464524e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.50079345703125,0.0,0.0,0.0001001675118459,299.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4998474121094,0.0,0.0,7.398361776722595e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50006103515625,0.0,0.0,0.0001001673081191,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984741210937,0.0,0.0,0.0004751482629217,284.4803161621094,294.1499938964844,294.0278625488281,286.2777099609375,295.0805358886719,294.196533203125,283.9311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,7.047881126403809,-0.0,-7.005154856187802e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5,0.0,0.0,9.51213005464524e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.50079345703125,0.0,0.0,0.0001001675118459,299.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4998474121094,0.0,0.0,7.398361776722595e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50006103515625,0.0,0.0,0.0001001673081191,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984741210937,0.0,0.0,0.0004751482629217,284.4803161621094,294.1499938964844,294.0278625488281,286.2777099609375,295.0805358886719,294.196533203125,283.9311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,7.047881126403809,-0.0,-7.005154856187802e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4963073730469,0.0,0.0,9.508408402325584e-05,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971008300781,0.0,0.0,0.0001001283162622,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4961853027344,0.0,0.0,7.395467400783673e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.49639892578125,0.0,0.0,0.0001001281198114,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49481201171875,0.0,0.0,0.0004749624058604,284.4754333496094,294.1499938964844,293.9730834960937,286.2426452636719,295.0611572265625,294.1434631347656,283.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.994363307952881,-0.0,-6.99965312378481e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4963073730469,0.0,0.0,9.508408402325584e-05,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971008300781,0.0,0.0,0.0001001283162622,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4961853027344,0.0,0.0,7.395467400783673e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.49639892578125,0.0,0.0,0.0001001281198114,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49481201171875,0.0,0.0,0.0004749624058604,284.4754333496094,294.1499938964844,293.9730834960937,286.2426452636719,295.0611572265625,294.1434631347656,283.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.994363307952881,-0.0,-6.99965312378481e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4926147460937,0.0,0.0,9.504560148343444e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.493408203125,0.0,0.0,0.0001000877891783,299.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.49249267578125,0.0,0.0,7.392473344225436e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4927062988281,0.0,0.0,0.0001000875927275,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4911499023437,0.0,0.0,0.000474770204164,284.4705505371094,294.1499938964844,293.9179382324219,286.208740234375,295.0411376953125,294.0902099609375,283.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.941234588623047,-0.0,-6.993967360813258e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4926147460937,0.0,0.0,9.504560148343444e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.493408203125,0.0,0.0,0.0001000877891783,299.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.49249267578125,0.0,0.0,7.392473344225436e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4927062988281,0.0,0.0,0.0001000875927275,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4911499023437,0.0,0.0,0.000474770204164,284.4705505371094,294.1499938964844,293.9179382324219,286.208740234375,295.0411376953125,294.0902099609375,283.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.941234588623047,-0.0,-6.993967360813258e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
