time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254100,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.49078369140625,0.0,0.0,9.502573811914772e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4915466308594,0.0,0.0,0.0001000668708002,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906616210937,0.0,0.0,7.390927930828184e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908752441406,0.0,0.0,0.0001000666743493,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48931884765625,0.0,0.0,0.000474670989206,284.4681396484375,294.1499938964844,293.8902282714844,286.1922302246094,295.0308837890625,294.0635070800781,283.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.914789199829102,-0.0,-6.991033529857307e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.48895263671875,0.0,0.0,9.50053581618704e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4897155761719,0.0,0.0,0.0001000454140012,299.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48883056640625,0.0,0.0,7.389343227259815e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.489013671875,0.0,0.0,0.0001000452175503,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.48748779296875,0.0,0.0,0.0004745692131109,284.4656982421875,294.1499938964844,293.8623962402344,286.1760559082031,295.0204772949219,294.0367431640625,283.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.888405799865723,-0.0,-6.988025091914096e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852600097656,0.0,0.0,9.496276470599696e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48602294921875,0.0,0.0,0.0001000005577225,299.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4851379394531,0.0,0.0,7.386029756162316e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4853515625,0.0,0.0,0.0001000003612716,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4838256835937,0.0,0.0,0.0004743564641103,284.4608764648437,294.1499938964844,293.8064270019531,286.1447448730469,294.99920654296875,293.9830322265625,283.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517431634775e-09,0.0010119266808032,-0.0180705618113279,0.0,0.0,0.0,-0.0084116710349917,60.0,6.835775375366211,-0.0,-6.981740341416298e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852600097656,0.0,0.0,9.496276470599696e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48602294921875,0.0,0.0,0.0001000005577225,299.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4851379394531,0.0,0.0,7.386029756162316e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4853515625,0.0,0.0,0.0001000003612716,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4838256835937,0.0,0.0,0.0004743564641103,284.4608764648437,294.1499938964844,293.8064270019531,286.1447448730469,294.99920654296875,293.9830322265625,283.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517431634775e-09,0.0010119266808032,-0.0180705618113279,0.0,0.0,0.0,-0.0084116710349917,60.0,6.835775375366211,-0.0,-6.981740341416298e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4815979003906,0.0,0.0,9.491724631516264e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4823608398437,0.0,0.0,9.995262371376155e-05,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814758300781,0.0,0.0,7.382489275187254e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.481689453125,0.0,0.0,9.99524345388636e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4801940917969,0.0,0.0,0.0004741291340906,284.45611572265625,294.1499938964844,293.75,286.1148376464844,294.9773254394531,293.9290466308594,284.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.2026296038529836e-09,0.0010114401811733,-0.0179215613752603,0.0,0.0,0.0,-0.0083834696561098,60.0,6.783249378204346,-0.0,-6.975028554734308e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4815979003906,0.0,0.0,9.491724631516264e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4823608398437,0.0,0.0,9.995262371376155e-05,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4814758300781,0.0,0.0,7.382489275187254e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.481689453125,0.0,0.0,9.99524345388636e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4801940917969,0.0,0.0,0.0004741291340906,284.45611572265625,294.1499938964844,293.75,286.1148376464844,294.9773254394531,293.9290466308594,284.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.2026296038529836e-09,0.0010114401811733,-0.0179215613752603,0.0,0.0,0.0,-0.0083834696561098,60.0,6.783249378204346,-0.0,-6.975028554734308e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779663085937,0.0,0.0,9.48736342252232e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47869873046875,0.0,0.0,9.990669059334324e-05,299.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47784423828125,0.0,0.0,7.379095768555999e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.47802734375,0.0,0.0,9.990650141844526e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765625,0.0,0.0,0.0004739112919196,284.45135498046875,294.1499938964844,293.6933288574219,286.0859680175781,294.954833984375,293.8747863769531,284.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112324273371e-09,0.0010109740542247,-0.01777876727283,0.0,0.0,0.0,-0.0083564426749944,60.0,6.730942249298096,-0.0,-6.968599564061152e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779663085937,0.0,0.0,9.48736342252232e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47869873046875,0.0,0.0,9.990669059334324e-05,299.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47784423828125,0.0,0.0,7.379095768555999e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.47802734375,0.0,0.0,9.990650141844526e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765625,0.0,0.0,0.0004739112919196,284.45135498046875,294.1499938964844,293.6933288574219,286.0859680175781,294.954833984375,293.8747863769531,284.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112324273371e-09,0.0010109740542247,-0.01777876727283,0.0,0.0,0.0,-0.0083564426749944,60.0,6.730942249298096,-0.0,-6.968599564061152e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4743347167969,0.0,0.0,9.483670146437362e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750671386719,0.0,0.0,9.986780059989542e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742126464844,0.0,0.0,7.376223220489919e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4743957519531,0.0,0.0,9.986761142499744e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47296142578125,0.0,0.0,0.000473726860946,284.4466552734375,294.1499938964844,293.6366577148437,286.0575256347656,294.9317321777344,293.8202819824219,284.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335479721426,60.0,6.679413318634033,-0.0,-6.963156096162494e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4743347167969,0.0,0.0,9.483670146437362e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750671386719,0.0,0.0,9.986780059989542e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742126464844,0.0,0.0,7.376223220489919e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4743957519531,0.0,0.0,9.986761142499744e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47296142578125,0.0,0.0,0.000473726860946,284.4466552734375,294.1499938964844,293.6366577148437,286.0575256347656,294.9317321777344,293.8202819824219,284.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335479721426,60.0,6.679413318634033,-0.0,-6.963156096162494e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725341796875,0.0,0.0,9.482052701059728e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4732360839844,0.0,0.0,9.98507675831206e-05,299.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.472412109375,0.0,0.0,7.374965207418427e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725952148437,0.0,0.0,9.985058568418026e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4711608886719,0.0,0.0,0.0004736460687126,284.4443359375,294.1499938964844,293.6083374023437,286.0434875488281,294.91998291015625,293.7929382324219,284.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.653990745544434,-0.0,-6.960772225284019e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.470703125,0.0,0.0,9.48058077483438e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.471435546875,0.0,0.0,9.98352625174448e-05,299.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706115722656,0.0,0.0,7.373819971689954e-05,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707946777344,0.0,0.0,9.983508061850443e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693603515625,0.0,0.0,0.0004735725524369,284.4420166015625,294.1499938964844,293.5799865722656,286.029541015625,294.9080505371094,293.7655334472656,284.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.628788471221924,-0.0,-6.958600806683536e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671325683594,0.0,0.0,9.47805674513802e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46783447265625,0.0,0.0,9.980868344428018e-05,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4670104980469,0.0,0.0,7.371856190729886e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671936035156,0.0,0.0,9.980850154533982e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657897949219,0.0,0.0,0.0004734465037472,284.4374084472656,294.1499938964844,293.5233459472656,286.0019836425781,294.8837890625,293.7105407714844,284.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.579009056091309,-0.0,-6.954876852205416e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671325683594,0.0,0.0,9.47805674513802e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46783447265625,0.0,0.0,9.980868344428018e-05,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4670104980469,0.0,0.0,7.371856190729886e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671936035156,0.0,0.0,9.980850154533982e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657897949219,0.0,0.0,0.0004734465037472,284.4374084472656,294.1499938964844,293.5233459472656,286.0019836425781,294.8837890625,293.7105407714844,284.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.579009056091309,-0.0,-6.954876852205416e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.46356201171875,0.0,0.0,9.476074046688154e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642639160156,0.0,0.0,9.978780144592748e-05,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46343994140625,0.0,0.0,7.37031368771568e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.463623046875,0.0,0.0,9.978761954698712e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46221923828125,0.0,0.0,0.0004733474634122,284.432861328125,294.1499938964844,293.4666748046875,285.97479248046875,294.8589172363281,293.6553649902344,284.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.53002405166626,-0.0,-6.95194870559135e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.46356201171875,0.0,0.0,9.476074046688154e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642639160156,0.0,0.0,9.978780144592748e-05,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46343994140625,0.0,0.0,7.37031368771568e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.463623046875,0.0,0.0,9.978761954698712e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46221923828125,0.0,0.0,0.0004733474634122,284.432861328125,294.1499938964844,293.4666748046875,285.97479248046875,294.8589172363281,293.6553649902344,284.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.53002405166626,-0.0,-6.95194870559135e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46002197265625,0.0,0.0,9.474613034399226e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.460693359375,0.0,0.0,9.977241279557349e-05,299.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598999023437,0.0,0.0,7.369177183136344e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4600830078125,0.0,0.0,9.977223817259072e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4587097167969,0.0,0.0,0.000473274529213,284.4283447265625,294.1499938964844,293.4100036621094,285.9479675292969,294.8335266113281,293.5999450683594,284.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.481780529022217,-0.0,-6.949786524046432e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46002197265625,0.0,0.0,9.474613034399226e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.460693359375,0.0,0.0,9.977241279557349e-05,299.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598999023437,0.0,0.0,7.369177183136344e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4600830078125,0.0,0.0,9.977223817259072e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4587097167969,0.0,0.0,0.000473274529213,284.4283447265625,294.1499938964844,293.4100036621094,285.9479675292969,294.8335266113281,293.5999450683594,284.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.481780529022217,-0.0,-6.949786524046432e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4564819335937,0.0,0.0,9.47365042520687e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4571838378906,0.0,0.0,9.97622701106593e-05,299.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4563903808594,0.0,0.0,7.368427759502083e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565734863281,0.0,0.0,9.976210276363418e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4552001953125,0.0,0.0,0.000473226478789,284.4239196777344,294.1499938964844,293.35333251953125,285.9214782714844,294.8075561523437,293.5443420410156,284.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.434236526489258,-0.0,-6.948356201519347e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4564819335937,0.0,0.0,9.47365042520687e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4571838378906,0.0,0.0,9.97622701106593e-05,299.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4563903808594,0.0,0.0,7.368427759502083e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565734863281,0.0,0.0,9.976210276363418e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4552001953125,0.0,0.0,0.000473226478789,284.4239196777344,294.1499938964844,293.35333251953125,285.9214782714844,294.8075561523437,293.5443420410156,284.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.434236526489258,-0.0,-6.948356201519347e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4547424316406,0.0,0.0,9.473345562582836e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554138183594,0.0,0.0,9.975906141335145e-05,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4546203613281,0.0,0.0,7.368190563283861e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4548034667969,0.0,0.0,9.975889406632632e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,0.0004732112574856,284.4217224121094,294.1499938964844,293.32501220703125,285.9083557128906,294.7943725585937,293.5164489746094,284.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,6.410710334777832,-0.0,-6.947900033082989e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530029296875,0.0,0.0,9.473151294514536e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.45367431640625,0.0,0.0,9.975701686926186e-05,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.452880859375,0.0,0.0,7.368039950961247e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530639648437,0.0,0.0,9.975684952223672e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45172119140625,0.0,0.0,0.0004732015659101,284.4195251464844,294.1499938964844,293.2966613769531,285.89532470703125,294.7810363769531,293.488525390625,284.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120032995939,0.0,0.0,0.0,-0.008268098346889,60.0,6.387343406677246,-0.0,-6.947605868390383e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495544433594,0.0,0.0,9.473066165810452e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4502258300781,0.0,0.0,9.975612192647532e-05,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4494323730469,0.0,0.0,7.367973012151197e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496154785156,0.0,0.0,9.975594730349258e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482727050781,0.0,0.0,0.0004731973458547,284.4151916503906,294.1499938964844,293.239990234375,285.8694152832031,294.75396728515625,293.4325256347656,284.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686949544234275e-09,0.0010094397002831,-0.0173088237643241,0.0,0.0,0.0,-0.0082674967125058,60.0,6.34103536605835,-0.0,-6.947463049300495e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495544433594,0.0,0.0,9.473066165810452e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4502258300781,0.0,0.0,9.975612192647532e-05,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4494323730469,0.0,0.0,7.367973012151197e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496154785156,0.0,0.0,9.975594730349258e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482727050781,0.0,0.0,0.0004731973458547,284.4151916503906,294.1499938964844,293.239990234375,285.8694152832031,294.75396728515625,293.4325256347656,284.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686949544234275e-09,0.0010094397002831,-0.0173088237643241,0.0,0.0,0.0,-0.0082674967125058,60.0,6.34103536605835,-0.0,-6.947463049300495e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44610595703125,0.0,0.0,9.473330283071846e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44677734375,0.0,0.0,9.975889406632632e-05,299.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460144042969,0.0,0.0,7.368177466560155e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461975097656,0.0,0.0,9.97587267193012e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44488525390625,0.0,0.0,0.0004732105589937,284.4109191894531,294.1499938964844,293.1833190917969,285.8437805175781,294.72637939453125,293.3763427734375,284.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718320006018075e-09,0.0010094664758071,-0.0173170417547225,0.0,0.0,0.0,-0.0082690520212054,60.0,6.295257568359375,-0.0,-6.94783253152309e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44610595703125,0.0,0.0,9.473330283071846e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44677734375,0.0,0.0,9.975889406632632e-05,299.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460144042969,0.0,0.0,7.368177466560155e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461975097656,0.0,0.0,9.97587267193012e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44488525390625,0.0,0.0,0.0004732105589937,284.4109191894531,294.1499938964844,293.1833190917969,285.8437805175781,294.72637939453125,293.3763427734375,284.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718320006018075e-09,0.0010094664758071,-0.0173170417547225,0.0,0.0,0.0,-0.0082690520212054,60.0,6.295257568359375,-0.0,-6.94783253152309e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4427185058594,0.0,0.0,9.473862155573444e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4433898925781,0.0,0.0,9.976449655368924e-05,299.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.442626953125,0.0,0.0,7.368591468548402e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4427795410156,0.0,0.0,9.976432920666412e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4414978027344,0.0,0.0,0.0004732371307909,284.40673828125,294.1499938964844,293.1266784667969,285.8183898925781,294.6982727050781,293.32000732421875,284.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978311706262731e-09,0.0010095218895003,-0.0173340141773223,0.0,0.0,0.0,-0.0082722641527652,60.0,6.249936580657959,-0.0,-6.948595654421298e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4427185058594,0.0,0.0,9.473862155573444e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4433898925781,0.0,0.0,9.976449655368924e-05,299.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.442626953125,0.0,0.0,7.368591468548402e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4427795410156,0.0,0.0,9.976432920666412e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4414978027344,0.0,0.0,0.0004732371307909,284.40673828125,294.1499938964844,293.1266784667969,285.8183898925781,294.6982727050781,293.32000732421875,284.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978311706262731e-09,0.0010095218895003,-0.0173340141773223,0.0,0.0,0.0,-0.0082722641527652,60.0,6.249936580657959,-0.0,-6.948595654421298e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393615722656,0.0,0.0,9.474546823184936e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44000244140625,0.0,0.0,9.977169975172728e-05,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.43927001953125,0.0,0.0,7.369122613454238e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4394226074219,0.0,0.0,9.977153968065976e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4381408691406,0.0,0.0,0.0004732713568955,284.402587890625,294.1499938964844,293.07000732421875,285.7931823730469,294.6696472167969,293.2635192871094,284.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.98669211374181e-09,0.0010095936013385,-0.017355965450406,0.0,0.0,0.0,-0.0082764187827706,60.0,6.204990386962891,-0.0,-6.949581887738533e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393615722656,0.0,0.0,9.474546823184936e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44000244140625,0.0,0.0,9.977169975172728e-05,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.43927001953125,0.0,0.0,7.369122613454238e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4394226074219,0.0,0.0,9.977153968065976e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4381408691406,0.0,0.0,0.0004732713568955,284.402587890625,294.1499938964844,293.07000732421875,285.7931823730469,294.6696472167969,293.2635192871094,284.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.98669211374181e-09,0.0010095936013385,-0.017355965450406,0.0,0.0,0.0,-0.0082764187827706,60.0,6.204990386962891,-0.0,-6.949581887738533e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4377136230469,0.0,0.0,9.47483058553189e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4383544921875,0.0,0.0,9.977469017030673e-05,299.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375915527344,0.0,0.0,7.369343802565709e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4377746582031,0.0,0.0,9.97745300992392e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364929199219,0.0,0.0,0.0004732855595648,284.4005432128906,294.1499938964844,293.0416564941406,285.7806701660156,294.6551513671875,293.2352294921875,284.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.9901568977570605e-09,0.0010096231708303,-0.0173650402575731,0.0,0.0,0.0,-0.0082781361415982,60.0,6.182607173919678,-0.0,-6.949989739268858e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43603515625,0.0,0.0,9.474985563429072e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366760253906,0.0,0.0,9.977631998481228e-05,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4359436035156,0.0,0.0,7.369463855866343e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.43609619140625,0.0,0.0,9.977615991374478e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4348449707031,0.0,0.0,0.0004732933011837,284.39849853515625,294.1499938964844,293.0133361816406,285.7681579589844,294.6405334472656,293.2069396972656,284.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992015855189493e-09,0.0010096391197293,-0.0173699092119932,0.0,0.0,0.0,-0.008279058150947,60.0,6.160238265991211,-0.0,-6.950208586431472e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327697753906,0.0,0.0,9.4746814284008e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4333801269531,0.0,0.0,9.977311856346204e-05,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326477050781,0.0,0.0,7.369227387243882e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4328308105469,0.0,0.0,9.977295849239454e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4315795898437,0.0,0.0,0.000473278138088,284.3945007324219,294.1499938964844,292.9566650390625,285.7433166503906,294.61090087890625,293.1503295898437,284.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988085665682321e-09,0.0010096054757013,-0.0173596143722534,0.0,0.0,0.0,-0.0082771098241209,60.0,6.1153740882873535,-0.0,-6.949746023110492e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327697753906,0.0,0.0,9.4746814284008e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4333801269531,0.0,0.0,9.977311856346204e-05,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326477050781,0.0,0.0,7.369227387243882e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4328308105469,0.0,0.0,9.977295849239454e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4315795898437,0.0,0.0,0.000473278138088,284.3945007324219,294.1499938964844,292.9566650390625,285.7433166503906,294.61090087890625,293.1503295898437,284.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988085665682321e-09,0.0010096054757013,-0.0173596143722534,0.0,0.0,0.0,-0.0082771098241209,60.0,6.1153740882873535,-0.0,-6.949746023110492e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42950439453125,0.0,0.0,9.473283716943116e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4301452636719,0.0,0.0,9.975839202525094e-05,299.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4294128417969,0.0,0.0,7.368139631580561e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4295654296875,0.0,0.0,9.975823923014104e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4283447265625,0.0,0.0,0.0004732083179987,284.3905639648437,294.1499938964844,292.8999938964844,285.7185974121094,294.580810546875,293.09381103515625,284.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970525046057219e-09,0.0010094554163515,-0.0173136182129383,0.0,0.0,0.0,-0.008268404752016,60.0,6.070123672485352,-0.0,-6.94767834374943e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42950439453125,0.0,0.0,9.473283716943116e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4301452636719,0.0,0.0,9.975839202525094e-05,299.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4294128417969,0.0,0.0,7.368139631580561e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4295654296875,0.0,0.0,9.975823923014104e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4283447265625,0.0,0.0,0.0004732083179987,284.3905639648437,294.1499938964844,292.8999938964844,285.7185974121094,294.580810546875,293.09381103515625,284.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970525046057219e-09,0.0010094554163515,-0.0173136182129383,0.0,0.0,0.0,-0.008268404752016,60.0,6.070123672485352,-0.0,-6.94767834374943e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4263000488281,0.0,0.0,9.470607619732618e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4269104003906,0.0,0.0,9.973021951736882e-05,299.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4262084960937,0.0,0.0,7.366057980107144e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4263610839844,0.0,0.0,9.973005944630132e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,0.0004730747023131,284.3866882324219,294.1499938964844,292.84332275390625,285.6940002441406,294.5502624511719,293.03741455078125,284.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.9370478250618825e-09,0.0010091691510751,-0.0172259304672479,0.0,0.0,0.0,-0.0082518085837364,60.0,6.024314403533936,-0.0,-6.943738384279642e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4263000488281,0.0,0.0,9.470607619732618e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4269104003906,0.0,0.0,9.973021951736882e-05,299.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4262084960937,0.0,0.0,7.366057980107144e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4263610839844,0.0,0.0,9.973005944630132e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,0.0004730747023131,284.3866882324219,294.1499938964844,292.84332275390625,285.6940002441406,294.5502624511719,293.03741455078125,284.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.9370478250618825e-09,0.0010091691510751,-0.0172259304672479,0.0,0.0,0.0,-0.0082518085837364,60.0,6.024314403533936,-0.0,-6.943738384279642e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42315673828125,0.0,0.0,9.466620394960046e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4237365722656,0.0,0.0,9.968822269001976e-05,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.42303466796875,0.0,0.0,7.362956239376217e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232177734375,0.0,0.0,9.968806989490986e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4219970703125,0.0,0.0,0.0004728755448013,284.38287353515625,294.1499938964844,292.7866516113281,285.66949462890625,294.51922607421875,292.9813232421875,284.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.8872241243411744e-09,0.0010087431874126,-0.0170954260975122,0.0,0.0,0.0,-0.008227108977735,60.0,5.9778733253479,-0.0,-6.937875696166884e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
