time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256440,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42315673828125,0.0,0.0,9.466620394960046e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4237365722656,0.0,0.0,9.968822269001976e-05,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.42303466796875,0.0,0.0,7.362956239376217e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232177734375,0.0,0.0,9.968806989490986e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4219970703125,0.0,0.0,0.0004728755448013,284.38287353515625,294.1499938964844,292.7866516113281,285.66949462890625,294.51922607421875,292.9813232421875,284.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.8872241243411744e-09,0.0010087431874126,-0.0170954260975122,0.0,0.0,0.0,-0.008227108977735,60.0,5.9778733253479,-0.0,-6.937875696166884e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42156982421875,0.0,0.0,9.464161121286452e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42218017578125,0.0,0.0,9.966232755687088e-05,299.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214782714844,0.0,0.0,7.361043390119448e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.421630859375,0.0,0.0,9.966217476176098e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4204406738281,0.0,0.0,0.0004727526975329,284.3810119628906,294.1499938964844,292.7583312988281,285.6572570800781,294.5035400390625,292.9533996582031,284.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084874229505,6.856514023212412e-09,0.0010084805544465,-0.0170149859040975,0.0,0.0,0.0,-0.0082118846476078,60.0,5.954413414001465,-0.0,-6.934264007441018e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4200134277344,0.0,0.0,9.461421723244712e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4206237792969,0.0,0.0,9.963347838493064e-05,299.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.419921875,0.0,0.0,7.358912262134254e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4200744628906,0.0,0.0,9.963332558982074e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4188842773437,0.0,0.0,0.000472615880426,284.379150390625,294.1499938964844,292.7300109863281,285.6450500488281,294.4877624511719,292.925537109375,284.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822314269072649e-09,0.0010081881191581,-0.0169254057109355,0.0,0.0,0.0,-0.0081949308514595,60.0,5.930816173553467,-0.0,-6.930242335556613e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169311523437,0.0,0.0,9.455220424570145e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41754150390625,0.0,0.0,9.956816938938572e-05,299.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4168395996094,0.0,0.0,7.354089029831812e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169921875,0.0,0.0,9.956802387023345e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.41583251953125,0.0,0.0,0.0004723061283584,284.3755187988281,294.1499938964844,292.67333984375,285.6206359863281,294.4558410644531,292.8701171875,284.19561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.744912184331042e-09,0.0010075262980535,-0.0167226605117321,0.0,0.0,0.0,-0.0081565594300627,60.0,5.883270263671875,-0.0,-6.921145256910678e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169311523437,0.0,0.0,9.455220424570145e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41754150390625,0.0,0.0,9.956816938938572e-05,299.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4168395996094,0.0,0.0,7.354089029831812e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169921875,0.0,0.0,9.956802387023345e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.41583251953125,0.0,0.0,0.0004723061283584,284.3755187988281,294.1499938964844,292.67333984375,285.6206359863281,294.4558410644531,292.8701171875,284.19561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.744912184331042e-09,0.0010075262980535,-0.0167226605117321,0.0,0.0,0.0,-0.0081565594300627,60.0,5.883270263671875,-0.0,-6.921145256910678e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139099121094,0.0,0.0,9.448291530134156e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144897460937,0.0,0.0,9.94952060864307e-05,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.413818359375,0.0,0.0,7.348699728026986e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139709472656,0.0,0.0,9.94950605672784e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4128112792969,0.0,0.0,0.0004719600547105,284.3719177246094,294.1499938964844,292.6166687011719,285.59625244140625,294.42352294921875,292.8150329589844,284.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067936964333,6.658448015173235e-09,0.0010067869443446,-0.0164961759001016,0.0,0.0,0.0,-0.008113695308566,60.0,5.835362911224365,-0.0,-6.910989469588459e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139099121094,0.0,0.0,9.448291530134156e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144897460937,0.0,0.0,9.94952060864307e-05,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.413818359375,0.0,0.0,7.348699728026986e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139709472656,0.0,0.0,9.94950605672784e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4128112792969,0.0,0.0,0.0004719600547105,284.3719177246094,294.1499938964844,292.6166687011719,285.59625244140625,294.42352294921875,292.8150329589844,284.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067936964333,6.658448015173235e-09,0.0010067869443446,-0.0164961759001016,0.0,0.0,0.0,-0.008113695308566,60.0,5.835362911224365,-0.0,-6.910989469588459e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4109191894531,0.0,0.0,9.440961730433628e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4114990234375,0.0,0.0,9.941801545210184e-05,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41082763671875,0.0,0.0,7.342998287640512e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4109802246094,0.0,0.0,9.941786993294954e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40985107421875,0.0,0.0,0.0004715939285233,284.368408203125,294.1499938964844,292.5599975585937,285.5718688964844,294.3907775878906,292.7602844238281,284.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566986510136985e-09,0.0010060048662126,-0.0162565987557172,0.0,0.0,0.0,-0.0080683538690209,60.0,5.787289142608643,-0.0,-6.90025530047933e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4109191894531,0.0,0.0,9.440961730433628e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4114990234375,0.0,0.0,9.941801545210184e-05,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41082763671875,0.0,0.0,7.342998287640512e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4109802246094,0.0,0.0,9.941786993294954e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40985107421875,0.0,0.0,0.0004715939285233,284.368408203125,294.1499938964844,292.5599975585937,285.5718688964844,294.3907775878906,292.7602844238281,284.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566986510136985e-09,0.0010060048662126,-0.0162565987557172,0.0,0.0,0.0,-0.0080683538690209,60.0,5.787289142608643,-0.0,-6.90025530047933e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4079895019531,0.0,0.0,9.433569357497618e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4085693359375,0.0,0.0,9.934017725754528e-05,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.40789794921875,0.0,0.0,7.337248098338023e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4080505371094,0.0,0.0,9.9340031738393e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.40692138671875,0.0,0.0,0.0004712247173301,284.364990234375,294.1499938964844,292.5033264160156,285.5474548339844,294.3576354980469,292.70587158203125,284.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052226716652,6.474754954410855e-09,0.0010052162688225,-0.0160150025039911,0.0,0.0,0.0,-0.0080226305872201,60.0,5.739251613616943,-0.0,-6.88943941895559e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4079895019531,0.0,0.0,9.433569357497618e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4085693359375,0.0,0.0,9.934017725754528e-05,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.40789794921875,0.0,0.0,7.337248098338023e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4080505371094,0.0,0.0,9.9340031738393e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.40692138671875,0.0,0.0,0.0004712247173301,284.364990234375,294.1499938964844,292.5033264160156,285.5474548339844,294.3576354980469,292.70587158203125,284.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052226716652,6.474754954410855e-09,0.0010052162688225,-0.0160150025039911,0.0,0.0,0.0,-0.0080226305872201,60.0,5.739251613616943,-0.0,-6.88943941895559e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4065246582031,0.0,0.0,9.429964848095552e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4071044921875,0.0,0.0,9.930221131071448e-05,299.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40643310546875,0.0,0.0,7.334443944273517e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4065856933594,0.0,0.0,9.93020657915622e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054870605469,0.0,0.0,0.0004710446228273,284.3633117675781,294.1499938964844,292.4750061035156,285.53521728515625,294.34088134765625,292.6787414550781,284.2183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048380354419,6.429771826077513e-09,0.0010048315161839,-0.0158971715718507,0.0,0.0,0.0,-0.0080003309994935,60.0,5.715315818786621,-0.0,-6.88416719185625e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.40509033203125,0.0,0.0,9.426469478057696e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4056701660156,0.0,0.0,9.926540224114432e-05,299.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4049987792969,0.0,0.0,7.331725646508858e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051513671875,0.0,0.0,9.926526399794966e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.404052734375,0.0,0.0,0.0004708700580522,284.36163330078125,294.1499938964844,292.4466552734375,285.5229797363281,294.3240661621094,292.6516418457031,284.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044650407508,6.386158712956558e-09,0.0010044586379081,-0.0157829262316226,0.0,0.0,0.0,-0.0079787094146013,60.0,5.691462516784668,-0.0,-6.8790576790434e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022521972656,0.0,0.0,9.419990965398028e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028015136719,0.0,0.0,9.919718286255376e-05,299.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.40216064453125,0.0,0.0,7.326686318265274e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4023132324219,0.0,0.0,9.919704461935908e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012145996094,0.0,0.0,0.0004705464525613,284.3583679199219,294.1499938964844,292.3900146484375,285.4984436035156,294.2901306152344,292.5975646972656,284.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305314936838613e-09,0.0010037672473117,-0.015571154654026,0.0,0.0,0.0,-0.0079386318102478,60.0,5.644093036651611,-0.0,-6.869591118174867e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022521972656,0.0,0.0,9.419990965398028e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028015136719,0.0,0.0,9.919718286255376e-05,299.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.40216064453125,0.0,0.0,7.326686318265274e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4023132324219,0.0,0.0,9.919704461935908e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012145996094,0.0,0.0,0.0004705464525613,284.3583679199219,294.1499938964844,292.3900146484375,285.4984436035156,294.2901306152344,292.5975646972656,284.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305314936838613e-09,0.0010037672473117,-0.015571154654026,0.0,0.0,0.0,-0.0079386318102478,60.0,5.644093036651611,-0.0,-6.869591118174867e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994445800781,0.0,0.0,9.414485248271376e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999938964844,0.0,0.0,9.913920075632632e-05,299.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993835449219,0.0,0.0,7.322403689613566e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995056152344,0.0,0.0,9.913906251313163e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984375,0.0,0.0,0.0004702714504674,284.35516357421875,294.1499938964844,292.3333435058594,285.47381591796875,294.2557983398437,292.54351806640625,284.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031858691945,6.236588578900637e-09,0.0010031795827671,-0.0153911234810948,0.0,0.0,0.0,-0.0079045612365007,60.0,5.597364902496338,-0.0,-6.861548484948798e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994445800781,0.0,0.0,9.414485248271376e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999938964844,0.0,0.0,9.913920075632632e-05,299.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993835449219,0.0,0.0,7.322403689613566e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995056152344,0.0,0.0,9.913906251313163e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984375,0.0,0.0,0.0004702714504674,284.35516357421875,294.1499938964844,292.3333435058594,285.47381591796875,294.2557983398437,292.54351806640625,284.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031858691945,6.236588578900637e-09,0.0010031795827671,-0.0153911234810948,0.0,0.0,0.0,-0.0079045612365007,60.0,5.597364902496338,-0.0,-6.861548484948798e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966979980469,0.0,0.0,9.410243364982308e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3972473144531,0.0,0.0,9.909453365253285e-05,299.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966064453125,0.0,0.0,7.319104042835534e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3967590332031,0.0,0.0,9.909439540933818e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39569091796875,0.0,0.0,0.0004700596036855,284.3520202636719,294.1499938964844,292.27667236328125,285.4490966796875,294.2210998535156,292.4894104003906,284.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002732780762,6.183618950217351e-09,0.0010027266107499,-0.0152523666620254,0.0,0.0,0.0,-0.0078783016651868,60.0,5.55141019821167,-0.0,-6.855353262835706e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966979980469,0.0,0.0,9.410243364982308e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3972473144531,0.0,0.0,9.909453365253285e-05,299.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966064453125,0.0,0.0,7.319104042835534e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3967590332031,0.0,0.0,9.909439540933818e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39569091796875,0.0,0.0,0.0004700596036855,284.3520202636719,294.1499938964844,292.27667236328125,285.4490966796875,294.2210998535156,292.4894104003906,284.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002732780762,6.183618950217351e-09,0.0010027266107499,-0.0152523666620254,0.0,0.0,0.0,-0.0078783016651868,60.0,5.55141019821167,-0.0,-6.855353262835706e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3940124511719,0.0,0.0,9.40764366532676e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39453125,0.0,0.0,9.906714694807306e-05,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3939208984375,0.0,0.0,7.317082054214552e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3940734863281,0.0,0.0,9.9067015980836e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3930053710937,0.0,0.0,0.000469929742394,284.3489685058594,294.1499938964844,292.2200012207031,285.4242248535156,294.1859741210937,292.43505859375,284.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024546645581,6.151102738272129e-09,0.0010024484945461,-0.0151671888306736,0.0,0.0,0.0,-0.0078621814027428,60.0,5.506472110748291,-0.0,-6.851551148656655e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3940124511719,0.0,0.0,9.40764366532676e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39453125,0.0,0.0,9.906714694807306e-05,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3939208984375,0.0,0.0,7.317082054214552e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3940734863281,0.0,0.0,9.9067015980836e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3930053710937,0.0,0.0,0.000469929742394,284.3489685058594,294.1499938964844,292.2200012207031,285.4242248535156,294.1859741210937,292.43505859375,284.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024546645581,6.151102738272129e-09,0.0010024484945461,-0.0151671888306736,0.0,0.0,0.0,-0.0078621814027428,60.0,5.506472110748291,-0.0,-6.851551148656655e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3926696777344,0.0,0.0,9.406952449353412e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3931884765625,0.0,0.0,9.905987099045888e-05,299.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.392578125,0.0,0.0,7.316544360946864e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3927307128906,0.0,0.0,9.905974002322182e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39166259765625,0.0,0.0,0.000469895225251,284.34747314453125,294.1499938964844,292.1916809082031,285.4117126464844,294.1683044433594,292.40777587890625,284.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023805079981,6.142435005074276e-09,0.0010023743379861,-0.0151444813236594,0.0,0.0,0.0,-0.0078578842803835,60.0,5.484364986419678,-0.0,-6.85053791471546e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.391357421875,0.0,0.0,9.406866593053564e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3918762207031,0.0,0.0,9.905896877171472e-05,299.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3912658691406,0.0,0.0,7.316477422136813e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39141845703125,0.0,0.0,9.905883780447766e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3903503417969,0.0,0.0,0.000469890946988,284.3459777832031,294.1499938964844,292.163330078125,285.3992004394531,294.1505126953125,292.3803405761719,284.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023708455264,6.1413047980352076e-09,0.0010023646755144,-0.0151415215805172,0.0,0.0,0.0,-0.0078573236241936,60.0,5.4626007080078125,-0.0,-6.85040575376661e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38873291015625,0.0,0.0,9.40829049795866e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3892517089844,0.0,0.0,9.907396452035756e-05,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.388671875,0.0,0.0,7.317584822885692e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3887939453125,0.0,0.0,9.90738335531205e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38775634765625,0.0,0.0,0.0004699621058534,284.34307861328125,294.1499938964844,292.1066589355469,285.3739929199219,294.1146545410156,292.3251647949219,284.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025214869529,6.158934251487835e-09,0.0010025153169408,-0.0151877030730247,0.0,0.0,0.0,-0.0078660631552338,60.0,5.419983386993408,-0.0,-6.85246703824305e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38873291015625,0.0,0.0,9.40829049795866e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3892517089844,0.0,0.0,9.907396452035756e-05,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.388671875,0.0,0.0,7.317584822885692e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3887939453125,0.0,0.0,9.90738335531205e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38775634765625,0.0,0.0,0.0004699621058534,284.34307861328125,294.1499938964844,292.1066589355469,285.3739929199219,294.1146545410156,292.3251647949219,284.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025214869529,6.158934251487835e-09,0.0010025153169408,-0.0151877030730247,0.0,0.0,0.0,-0.0078660631552338,60.0,5.419983386993408,-0.0,-6.85246703824305e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861694335937,0.0,0.0,9.412339568370952e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3866882324219,0.0,0.0,9.911659435601904e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861083984375,0.0,0.0,7.320733129745349e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38623046875,0.0,0.0,9.9116463388782e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3852233886719,0.0,0.0,0.0004701643483713,284.3402404785156,294.1499938964844,292.04998779296875,285.3486022949219,294.07843017578125,292.269287109375,284.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029517579823,6.209262437550933e-09,0.0010029455879703,-0.0153195410966873,0.0,0.0,0.0,-0.0078910123556852,60.0,5.378790378570557,-0.0,-6.85835246372335e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861694335937,0.0,0.0,9.412339568370952e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3866882324219,0.0,0.0,9.911659435601904e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861083984375,0.0,0.0,7.320733129745349e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38623046875,0.0,0.0,9.9116463388782e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3852233886719,0.0,0.0,0.0004701643483713,284.3402404785156,294.1499938964844,292.04998779296875,285.3486022949219,294.07843017578125,292.269287109375,284.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029517579823,6.209262437550933e-09,0.0010029455879703,-0.0153195410966873,0.0,0.0,0.0,-0.0078910123556852,60.0,5.378790378570557,-0.0,-6.85835246372335e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3836669921875,0.0,0.0,9.420337300980464e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3841552734375,0.0,0.0,9.920081356540322e-05,299.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3835754394531,0.0,0.0,7.326953345909715e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3836975097656,0.0,0.0,9.920068259816615e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3826904296875,0.0,0.0,0.0004705638857558,284.33746337890625,294.1499938964844,291.9930114746094,285.3231201171875,294.04180908203125,292.2125244140625,284.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038028704002,6.308797928511467e-09,0.0010037965839728,-0.0155802797526121,0.0,0.0,0.0,-0.0079403556883335,60.0,5.339338302612305,-0.0,-6.869998969705193e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3836669921875,0.0,0.0,9.420337300980464e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3841552734375,0.0,0.0,9.920081356540322e-05,299.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3835754394531,0.0,0.0,7.326953345909715e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3836975097656,0.0,0.0,9.920068259816615e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3826904296875,0.0,0.0,0.0004705638857558,284.33746337890625,294.1499938964844,291.9930114746094,285.3231201171875,294.04180908203125,292.2125244140625,284.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038028704002,6.308797928511467e-09,0.0010037965839728,-0.0155802797526121,0.0,0.0,0.0,-0.0079403556883335,60.0,5.339338302612305,-0.0,-6.869998969705193e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3811950683594,0.0,0.0,9.434585081180558e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3816833496094,0.0,0.0,9.93508510873653e-05,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.381103515625,0.0,0.0,7.338034629356116e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812255859375,0.0,0.0,9.935072012012824e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3802490234375,0.0,0.0,0.0004712756199296,284.3347473144531,294.1499938964844,291.9354248046875,285.29766845703125,294.0047912597656,292.154296875,284.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.4862129001141974e-09,0.0010053134756162,-0.0160450171679258,0.0,0.0,0.0,-0.0080283069983124,60.0,5.30250883102417,-0.0,-6.890783055268912e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3811950683594,0.0,0.0,9.434585081180558e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3816833496094,0.0,0.0,9.93508510873653e-05,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.381103515625,0.0,0.0,7.338034629356116e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812255859375,0.0,0.0,9.935072012012824e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3802490234375,0.0,0.0,0.0004712756199296,284.3347473144531,294.1499938964844,291.9354248046875,285.29766845703125,294.0047912597656,292.154296875,284.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.4862129001141974e-09,0.0010053134756162,-0.0160450171679258,0.0,0.0,0.0,-0.0080283069983124,60.0,5.30250883102417,-0.0,-6.890783055268912e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3799743652344,0.0,0.0,9.443853195989504e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804626464844,0.0,0.0,9.944845078280196e-05,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3798828125,0.0,0.0,7.345243648160249e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3800048828125,0.0,0.0,9.944832709152251e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790283203125,0.0,0.0,0.0004717386036645,284.3334350585937,294.1499938964844,291.90643310546875,285.28497314453125,293.9861145019531,292.12451171875,284.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063069639727,6.601641011627635e-09,0.0010063004447147,-0.016347374767065,0.0,0.0,0.0,-0.0080855293199419,60.0,5.285156726837158,-0.0,-6.904321736556085e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3787536621094,0.0,0.0,9.454796963836998e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792419433594,0.0,0.0,9.95636873994954e-05,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.378662109375,0.0,0.0,7.353755063377321e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3787841796875,0.0,0.0,9.956356370821597e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778076171875,0.0,0.0,0.000472285260912,284.3321228027344,294.1499938964844,291.8772888183594,285.27227783203125,293.9673156738281,292.09423828125,284.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.737937319201137e-09,0.0010074657620862,-0.0167043916881084,0.0,0.0,0.0,-0.0081530967727303,60.0,5.268520355224609,-0.0,-6.920326001136345e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3763427734375,0.0,0.0,9.48148444877006e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3768310546875,0.0,0.0,9.984472126234324e-05,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37628173828125,0.0,0.0,7.374511915259063e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764038085937,0.0,0.0,9.98446048470214e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3754272460937,0.0,0.0,0.0004736183909699,284.3295288085937,294.1499938964844,291.8187255859375,285.2469482421875,293.9294128417969,292.0321044921875,284.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103151435032,7.070354968163883e-09,0.0010103080421686,-0.0175751019269227,0.0,0.0,0.0,-0.0083178896456956,60.0,5.237478733062744,-0.0,-6.959435694398054e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3763427734375,0.0,0.0,9.48148444877006e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3768310546875,0.0,0.0,9.984472126234324e-05,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37628173828125,0.0,0.0,7.374511915259063e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764038085937,0.0,0.0,9.98446048470214e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3754272460937,0.0,0.0,0.0004736183909699,284.3295288085937,294.1499938964844,291.8187255859375,285.2469482421875,293.9294128417969,292.0321044921875,284.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103151435032,7.070354968163883e-09,0.0010103080421686,-0.0175751019269227,0.0,0.0,0.0,-0.0083178896456956,60.0,5.237478733062744,-0.0,-6.959435694398054e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739929199219,0.0,0.0,9.51442270888947e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744812011719,0.0,0.0,0.0001001915807137,299.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739318847656,0.0,0.0,7.400130562018603e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740539550781,0.0,0.0,0.0001001914570224,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730773925781,0.0,0.0,0.0004752637178171,284.3270263671875,294.1499938964844,291.7597351074219,285.2216491699219,293.8910217285156,291.9676208496094,284.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480649877322776e-09,0.0010138163343071,-0.0186497438699007,0.0,0.0,0.0,-0.0085212895646691,60.0,5.209524154663086,-0.0,-7.00785989238284e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739929199219,0.0,0.0,9.51442270888947e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744812011719,0.0,0.0,0.0001001915807137,299.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739318847656,0.0,0.0,7.400130562018603e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740539550781,0.0,0.0,0.0001001914570224,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730773925781,0.0,0.0,0.0004752637178171,284.3270263671875,294.1499938964844,291.7597351074219,285.2216491699219,293.8910217285156,291.9676208496094,284.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480649877322776e-09,0.0010138163343071,-0.0186497438699007,0.0,0.0,0.0,-0.0085212895646691,60.0,5.209524154663086,-0.0,-7.00785989238284e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716735839844,0.0,0.0,9.553549898555502e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721618652344,0.0,0.0,0.0001006036036415,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716125488281,0.0,0.0,7.430562254739925e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,0.0001006034799502,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37078857421875,0.0,0.0,0.0004772182146552,284.3245849609375,294.1499938964844,291.7004089355469,285.1963806152344,293.85205078125,291.9006652832031,284.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179919190704,7.968057325058453e-09,0.0010179838864132,-0.0199262779206037,0.0,0.0,0.0,-0.0087629174813628,60.0,5.184667110443115,-0.0,-7.065603568889858e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716735839844,0.0,0.0,9.553549898555502e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721618652344,0.0,0.0,0.0001006036036415,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716125488281,0.0,0.0,7.430562254739925e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,0.0001006034799502,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37078857421875,0.0,0.0,0.0004772182146552,284.3245849609375,294.1499938964844,291.7004089355469,285.1963806152344,293.85205078125,291.9006652832031,284.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179919190704,7.968057325058453e-09,0.0010179838864132,-0.0199262779206037,0.0,0.0,0.0,-0.0087629174813628,60.0,5.184667110443115,-0.0,-7.065603568889858e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
