time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258780,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694152832031,0.0,0.0,9.597899770596996e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.369873046875,0.0,0.0,0.0001010706255328,299.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.36932373046875,0.0,0.0,7.465056114597246e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36944580078125,0.0,0.0,0.0001010705018416,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685302734375,0.0,0.0,0.0004794335691258,284.3221740722656,294.1499938964844,291.64080810546875,285.17120361328125,293.81256103515625,291.8318176269531,284.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227165184915,8.520542493783978e-09,0.001022708020173,-0.0213731341063976,0.0,0.0,0.0,-0.0090368073433637,60.0,5.162219047546387,-0.0,-7.131342272259644e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694152832031,0.0,0.0,9.597899770596996e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.369873046875,0.0,0.0,0.0001010706255328,299.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.36932373046875,0.0,0.0,7.465056114597246e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36944580078125,0.0,0.0,0.0001010705018416,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685302734375,0.0,0.0,0.0004794335691258,284.3221740722656,294.1499938964844,291.64080810546875,285.17120361328125,293.81256103515625,291.8318176269531,284.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227165184915,8.520542493783978e-09,0.001022708020173,-0.0213731341063976,0.0,0.0,0.0,-0.0090368073433637,60.0,5.162219047546387,-0.0,-7.131342272259644e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3682861328125,0.0,0.0,9.621596109354869e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3687438964844,0.0,0.0,0.0001013201617752,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.36822509765625,0.0,0.0,7.483486842829734e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36834716796875,0.0,0.0,0.0001013200380839,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3674011230469,0.0,0.0,0.0004806172801181,284.3210144042969,294.1499938964844,291.6109313964844,285.1586608886719,293.7926330566406,291.7968444824219,284.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252409847453,8.815749019674968e-09,0.0010252322535961,-0.0221461728215217,0.0,0.0,0.0,-0.0091831535100936,60.0,5.151753902435303,-0.0,-7.166593718466174e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3671569824219,0.0,0.0,9.64621576713398e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3676452636719,0.0,0.0,0.0001015794186969,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670959472656,0.0,0.0,7.502635708078742e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3672180175781,0.0,0.0,0.0001015793022816,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663024902344,0.0,0.0,0.0004818470915779,284.3198547363281,294.1499938964844,291.5810241699219,285.1460876464844,293.77252197265625,291.7615661621094,284.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278639383614,9.122458344279494e-09,0.0010278547415509,-0.0229492895305156,0.0,0.0,0.0,-0.0093352021649479,60.0,5.14175271987915,-0.0,-7.203309593251106e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3649597167969,0.0,0.0,9.696793131297454e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.36541748046875,0.0,0.0,0.0001021120260702,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3648986816406,0.0,0.0,7.541973172919825e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3650207519531,0.0,0.0,0.0001021119023789,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641052246094,0.0,0.0,0.000484373565996,284.3175964355469,294.1499938964844,291.5210876464844,285.1210632324219,293.73193359375,291.6904296875,284.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332523379474,9.752547214247898e-09,0.0010332425590604,-0.0245990380644798,0.0,0.0,0.0,-0.0096475630998611,60.0,5.122491836547852,-0.0,-7.27903213260106e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3649597167969,0.0,0.0,9.696793131297454e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.36541748046875,0.0,0.0,0.0001021120260702,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3648986816406,0.0,0.0,7.541973172919825e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3650207519531,0.0,0.0,0.0001021119023789,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641052246094,0.0,0.0,0.000484373565996,284.3175964355469,294.1499938964844,291.5210876464844,285.1210632324219,293.73193359375,291.6904296875,284.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332523379474,9.752547214247898e-09,0.0010332425590604,-0.0245990380644798,0.0,0.0,0.0,-0.0096475630998611,60.0,5.122491836547852,-0.0,-7.27903213260106e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.36279296875,0.0,0.0,9.747226431500168e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3632507324219,0.0,0.0,0.0001026431054924,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3627319335937,0.0,0.0,7.581198588013649e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36285400390625,0.0,0.0,0.0001026429890771,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,0.0004868927935604,284.3153686523437,294.1499938964844,291.46112060546875,285.0960998535156,293.6907958984375,291.619140625,284.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,5.103404521942139,-0.0,-7.354932307634955e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.36279296875,0.0,0.0,9.747226431500168e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3632507324219,0.0,0.0,0.0001026431054924,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3627319335937,0.0,0.0,7.581198588013649e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36285400390625,0.0,0.0,0.0001026429890771,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,0.0004868927935604,284.3153686523437,294.1499938964844,291.46112060546875,285.0960998535156,293.6907958984375,291.619140625,284.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438878417015,0.0,0.0,0.0,-0.0099590355530381,60.0,5.103404521942139,-0.0,-7.354932307634955e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3606872558594,0.0,0.0,9.79722899501212e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3611145019531,0.0,0.0,0.000103169659269,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3606262207031,0.0,0.0,7.620089309057221e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607177734375,0.0,0.0,0.0001031695428537,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598327636719,0.0,0.0,0.0004893905716016,284.313232421875,294.1499938964844,291.401123046875,285.0711975097656,293.64910888671875,291.5482788085937,284.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439523030072,1.1003776556606226e-08,0.0010439413599669,-0.0278745014220476,0.0,0.0,0.0,-0.0102678490802645,60.0,5.083517074584961,-0.0,-7.430573134570295e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3606872558594,0.0,0.0,9.79722899501212e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3611145019531,0.0,0.0,0.000103169659269,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3606262207031,0.0,0.0,7.620089309057221e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607177734375,0.0,0.0,0.0001031695428537,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598327636719,0.0,0.0,0.0004893905716016,284.313232421875,294.1499938964844,291.401123046875,285.0711975097656,293.64910888671875,291.5482788085937,284.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439523030072,1.1003776556606226e-08,0.0010439413599669,-0.0278745014220476,0.0,0.0,0.0,-0.0102678490802645,60.0,5.083517074584961,-0.0,-7.430573134570295e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3586120605469,0.0,0.0,9.83742720563896e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3590393066406,0.0,0.0,0.0001035929599311,299.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585205078125,0.0,0.0,7.651354098925367e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.358642578125,0.0,0.0,0.0001035928435157,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3577575683594,0.0,0.0,0.0004913985030725,284.3111267089844,294.1499938964844,291.3411865234375,285.0464172363281,293.6068420410156,291.4784240722656,284.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482360376045,1.1504544872309452e-08,0.0010482245124876,-0.0291851703077554,0.0,0.0,0.0,-0.0105161070823669,60.0,5.062024116516113,-0.0,-7.491659914649065e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3586120605469,0.0,0.0,9.83742720563896e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3590393066406,0.0,0.0,0.0001035929599311,299.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585205078125,0.0,0.0,7.651354098925367e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.358642578125,0.0,0.0,0.0001035928435157,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3577575683594,0.0,0.0,0.0004913985030725,284.3111267089844,294.1499938964844,291.3411865234375,285.0464172363281,293.6068420410156,291.4784240722656,284.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482360376045,1.1504544872309452e-08,0.0010482245124876,-0.0291851703077554,0.0,0.0,0.0,-0.0105161070823669,60.0,5.062024116516113,-0.0,-7.491659914649065e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3575744628906,0.0,0.0,9.84065845841542e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3580322265625,0.0,0.0,0.0001036269895848,299.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3575134277344,0.0,0.0,7.653867214685306e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3576354980469,0.0,0.0,0.0001036268731695,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35675048828125,0.0,0.0,0.0004915599711239,284.31011962890625,294.1499938964844,291.311279296875,285.0340881347656,293.5855407714844,291.4446105957031,284.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485802777111,1.1544753597547697e-08,0.0010485687525942,-0.0292904041707515,0.0,0.0,0.0,-0.0105360429733991,60.0,5.0456085205078125,-0.0,-7.496575449295052e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3565673828125,0.0,0.0,9.832547948462889e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.35699462890625,0.0,0.0,0.0001035415771184,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.35650634765625,0.0,0.0,7.647558959433809e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.35662841796875,0.0,0.0,0.0001035414607031,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3557434082031,0.0,0.0,0.0004911547875963,284.30914306640625,294.1499938964844,291.2814025878906,285.0217590332031,293.5641784667969,291.41180419921875,284.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477162431925,1.1443639813535356e-08,0.0010477047180756,-0.0290257688611745,0.0,0.0,0.0,-0.0104859191924333,60.0,5.024172306060791,-0.0,-7.484216979491978e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3545837402344,0.0,0.0,9.812969801714644e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3550109863281,0.0,0.0,0.0001033354055834,299.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3545227050781,0.0,0.0,7.632331107743084e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3546447753906,0.0,0.0,0.0001033352964441,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3537902832031,0.0,0.0,0.0004901768406853,284.30718994140625,294.1499938964844,291.2218322753906,284.9971923828125,293.52130126953125,291.3487548828125,284.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456292657181,1.1199584371013316e-08,0.0010456179734319,-0.0283870082348585,0.0,0.0,0.0,-0.0103649320080876,60.0,4.972878456115723,-0.0,-7.454428896380706e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3545837402344,0.0,0.0,9.812969801714644e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3550109863281,0.0,0.0,0.0001033354055834,299.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3545227050781,0.0,0.0,7.632331107743084e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3546447753906,0.0,0.0,0.0001033352964441,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3537902832031,0.0,0.0,0.0004901768406853,284.30718994140625,294.1499938964844,291.2218322753906,284.9971923828125,293.52130126953125,291.3487548828125,284.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456292657181,1.1199584371013316e-08,0.0010456179734319,-0.0283870082348585,0.0,0.0,0.0,-0.0103649320080876,60.0,4.972878456115723,-0.0,-7.454428896380706e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3526611328125,0.0,0.0,9.783940186025576e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35308837890625,0.0,0.0,0.0001030297135002,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35260009765625,0.0,0.0,7.60975235607475e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.35272216796875,0.0,0.0,0.0001030296043609,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.35186767578125,0.0,0.0,0.0004887267714366,284.3053283691406,294.1499938964844,291.1625061035156,284.9727783203125,293.47821044921875,291.28826904296875,284.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425355285406,1.0837766240001656e-08,0.0010425247019156,-0.0274399686604738,0.0,0.0,0.0,-0.0101855657994747,60.0,4.916075229644775,-0.0,-7.41037666784905e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3526611328125,0.0,0.0,9.783940186025576e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35308837890625,0.0,0.0,0.0001030297135002,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35260009765625,0.0,0.0,7.60975235607475e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.35272216796875,0.0,0.0,0.0001030296043609,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.35186767578125,0.0,0.0,0.0004887267714366,284.3053283691406,294.1499938964844,291.1625061035156,284.9727783203125,293.47821044921875,291.28826904296875,284.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425355285406,1.0837766240001656e-08,0.0010425247019156,-0.0274399686604738,0.0,0.0,0.0,-0.0101855657994747,60.0,4.916075229644775,-0.0,-7.41037666784905e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3507995605469,0.0,0.0,9.743976988829672e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3512268066406,0.0,0.0,0.0001026088721118,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3507385253906,0.0,0.0,7.578669465146959e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3508605957031,0.0,0.0,0.0001026087629725,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3500061035156,0.0,0.0,0.0004867305688094,284.30352783203125,294.1499938964844,291.103515625,284.948486328125,293.4349975585937,291.2303466796875,284.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.85380744934082,-0.0,-7.349951403057275e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3507995605469,0.0,0.0,9.743976988829672e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3512268066406,0.0,0.0,0.0001026088721118,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3507385253906,0.0,0.0,7.578669465146959e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3508605957031,0.0,0.0,0.0001026087629725,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3500061035156,0.0,0.0,0.0004867305688094,284.30352783203125,294.1499938964844,291.103515625,284.948486328125,293.4349975585937,291.2303466796875,284.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.85380744934082,-0.0,-7.349951403057275e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489990234375,0.0,0.0,9.69623142736964e-05,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3493957519531,0.0,0.0,0.0001021060888888,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34893798828125,0.0,0.0,7.541533705079928e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3490295410156,0.0,0.0,0.0001021059797494,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34820556640625,0.0,0.0,0.0004843455972149,284.30181884765625,294.1499938964844,291.044921875,284.9243469238281,293.39166259765625,291.1748046875,284.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436906605958,60.0,4.787513732910156,-0.0,-7.278086400219763e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489990234375,0.0,0.0,9.69623142736964e-05,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3493957519531,0.0,0.0,0.0001021060888888,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34893798828125,0.0,0.0,7.541533705079928e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3490295410156,0.0,0.0,0.0001021059797494,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34820556640625,0.0,0.0,0.0004843455972149,284.30181884765625,294.1499938964844,291.044921875,284.9243469238281,293.39166259765625,291.1748046875,284.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436906605958,60.0,4.787513732910156,-0.0,-7.278086400219763e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3481140136719,0.0,0.0,9.670575673226268e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3485107421875,0.0,0.0,0.0001018359253066,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3480529785156,0.0,0.0,7.52157939132303e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34814453125,0.0,0.0,0.0001018358161672,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34735107421875,0.0,0.0,0.0004830640682484,284.3009948730469,294.1499938964844,291.01580810546875,284.9123229980469,293.3699951171875,291.1477966308594,284.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414147704839,0.0,0.0,0.0,-0.0094851944595575,60.0,4.753422260284424,-0.0,-7.239616905962978e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472595214844,0.0,0.0,9.6444295195397e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34765625,0.0,0.0,0.0001015605885186,299.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34716796875,0.0,0.0,7.501243089791387e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472900390625,0.0,0.0,0.0001015604866552,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3464660644531,0.0,0.0,0.0004817580338567,284.3002014160156,294.1499938964844,290.9867858886719,284.9003601074219,293.34832763671875,291.1213684082031,284.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276677785441,9.0991587597955e-09,0.001027658698149,-0.0228882767260074,0.0,0.0,0.0,-0.0093236668035388,60.0,4.7190022468566895,-0.0,-7.200516449756833e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3455505371094,0.0,0.0,9.592367860022932e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.345947265625,0.0,0.0,0.0001010123596643,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3454895019531,0.0,0.0,7.460750202881172e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3455810546875,0.0,0.0,0.0001010122578009,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34478759765625,0.0,0.0,0.0004791574610862,284.29864501953125,294.1499938964844,290.92919921875,284.8765563964844,293.304931640625,291.0698547363281,284.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894009262323,0.0,0.0,0.0,-0.0090020410716533,60.0,4.650191307067871,-0.0,-7.12297705263154e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3455505371094,0.0,0.0,9.592367860022932e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.345947265625,0.0,0.0,0.0001010123596643,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3454895019531,0.0,0.0,7.460750202881172e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3455810546875,0.0,0.0,0.0001010122578009,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34478759765625,0.0,0.0,0.0004791574610862,284.29864501953125,294.1499938964844,290.92919921875,284.8765563964844,293.304931640625,291.0698547363281,284.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894009262323,0.0,0.0,0.0,-0.0090020410716533,60.0,4.650191307067871,-0.0,-7.12297705263154e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3439025878906,0.0,0.0,9.543028863845392e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34429931640625,0.0,0.0,0.000100492790807,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3438415527344,0.0,0.0,7.422374619636685e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3439636230469,0.0,0.0,0.0001004926889436,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3431701660156,0.0,0.0,0.0004766928905155,284.2971496582031,294.1499938964844,290.8722229003906,284.8529663085937,293.2615051269531,291.02008056640625,284.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835528670341319e-09,0.001016853377223,-0.0195791888982057,0.0,0.0,0.0,-0.0086972313001751,60.0,4.582704067230225,-0.0,-7.04987854760475e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3439025878906,0.0,0.0,9.543028863845392e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34429931640625,0.0,0.0,0.000100492790807,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3438415527344,0.0,0.0,7.422374619636685e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3439636230469,0.0,0.0,0.0001004926889436,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3431701660156,0.0,0.0,0.0004766928905155,284.2971496582031,294.1499938964844,290.8722229003906,284.8529663085937,293.2615051269531,291.02008056640625,284.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835528670341319e-09,0.001016853377223,-0.0195791888982057,0.0,0.0,0.0,-0.0086972313001751,60.0,4.582704067230225,-0.0,-7.04987854760475e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3423156738281,0.0,0.0,9.498636791249736e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3427124023437,0.0,0.0,0.0001000253178062,299.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3422546386719,0.0,0.0,7.3878480179701e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3423767089844,0.0,0.0,0.0001000252232188,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3415832519531,0.0,0.0,0.0004744754405692,284.29571533203125,294.1499938964844,290.8158874511719,284.8295593261719,293.21807861328125,290.97186279296875,284.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282331182523194e-09,0.0010121229570358,-0.0181303154677152,0.0,0.0,0.0,-0.0084229866042733,60.0,4.518016815185547,-0.0,-6.984432587842093e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3423156738281,0.0,0.0,9.498636791249736e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3427124023437,0.0,0.0,0.0001000253178062,299.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3422546386719,0.0,0.0,7.3878480179701e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3423767089844,0.0,0.0,0.0001000252232188,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3415832519531,0.0,0.0,0.0004744754405692,284.29571533203125,294.1499938964844,290.8158874511719,284.8295593261719,293.21807861328125,290.97186279296875,284.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282331182523194e-09,0.0010121229570358,-0.0181303154677152,0.0,0.0,0.0,-0.0084229866042733,60.0,4.518016815185547,-0.0,-6.984432587842093e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3407897949219,0.0,0.0,9.46038999245502e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3411865234375,0.0,0.0,9.962256444850937e-05,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3407287597656,0.0,0.0,7.358100265264511e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3408508300781,0.0,0.0,9.962246258510277e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3400573730469,0.0,0.0,0.0004725649487227,284.2943725585937,294.1499938964844,290.76031494140625,284.806396484375,293.1745910644531,290.9247741699219,284.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.456675052642822,-0.0,-6.92828905357601e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3407897949219,0.0,0.0,9.46038999245502e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3411865234375,0.0,0.0,9.962256444850937e-05,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3407287597656,0.0,0.0,7.358100265264511e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3408508300781,0.0,0.0,9.962246258510277e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3400573730469,0.0,0.0,0.0004725649487227,284.2943725585937,294.1499938964844,290.76031494140625,284.806396484375,293.1745910644531,290.9247741699219,284.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.456675052642822,-0.0,-6.92828905357601e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3400573730469,0.0,0.0,9.443916496820748e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3404235839844,0.0,0.0,9.94490837911144e-05,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3399963378906,0.0,0.0,7.345287303905934e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.340087890625,0.0,0.0,9.94489892036654e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3393249511719,0.0,0.0,0.0004717420670203,284.2937316894531,294.1499938964844,290.7328186035156,284.7948913574219,293.15283203125,290.9015808105469,284.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062979999929,6.600401114553733e-09,0.0010062913643196,-0.0163441263139247,0.0,0.0,0.0,-0.0080849230289459,60.0,4.427586078643799,-0.0,-6.904176075295254e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3393249511719,0.0,0.0,9.428843623027204e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3396911621094,0.0,0.0,9.929035877576098e-05,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3392639160156,0.0,0.0,7.3335635534022e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.33935546875,0.0,0.0,9.9290264188312e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385925292969,0.0,0.0,0.0004709891509264,284.2930908203125,294.1499938964844,290.7055358886719,284.783447265625,293.1310729980469,290.8785705566406,284.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046914685517,6.4125549315008365e-09,0.001004685065709,-0.0158520713448524,0.0,0.0,0.0,-0.0079917991533875,60.0,4.399308204650879,-0.0,-6.882149961029428e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.337890625,0.0,0.0,9.404056618222968e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3382568359375,0.0,0.0,9.902934107230976e-05,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3378295898437,0.0,0.0,7.314284448511899e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3379211425781,0.0,0.0,9.902924648486078e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3371887207031,0.0,0.0,0.0004697510157711,284.2919006347656,294.1499938964844,290.651611328125,284.7607727050781,293.08746337890625,290.8329467773437,284.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020493064075,6.1036335985420465e-09,0.0010020432528108,-0.0150428377091884,0.0,0.0,0.0,-0.0078386524692177,60.0,4.345913410186768,-0.0,-6.846003230975839e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.337890625,0.0,0.0,9.404056618222968e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3382568359375,0.0,0.0,9.902934107230976e-05,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3378295898437,0.0,0.0,7.314284448511899e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3379211425781,0.0,0.0,9.902924648486078e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3371887207031,0.0,0.0,0.0004697510157711,284.2919006347656,294.1499938964844,290.651611328125,284.7607727050781,293.08746337890625,290.8329467773437,284.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020493064075,6.1036335985420465e-09,0.0010020432528108,-0.0150428377091884,0.0,0.0,0.0,-0.0078386524692177,60.0,4.345913410186768,-0.0,-6.846003230975839e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365173339844,0.0,0.0,9.385753219248728e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368835449219,0.0,0.0,9.883659367915244e-05,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3364562988281,0.0,0.0,7.300048309843987e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365478515625,0.0,0.0,9.883649909170344e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3358154296875,0.0,0.0,0.0004688367189373,284.2907409667969,294.1499938964844,290.5986022949219,284.7383728027344,293.0437927246094,290.7875061035156,284.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000980691984,5.875497421925502e-09,0.0010000922484323,-0.0144452070817351,0.0,0.0,0.0,-0.0077255540527403,60.0,4.2963948249816895,-0.0,-6.819369957611343e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365173339844,0.0,0.0,9.385753219248728e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368835449219,0.0,0.0,9.883659367915244e-05,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3364562988281,0.0,0.0,7.300048309843987e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365478515625,0.0,0.0,9.883649909170344e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3358154296875,0.0,0.0,0.0004688367189373,284.2907409667969,294.1499938964844,290.5986022949219,284.7383728027344,293.0437927246094,290.7875061035156,284.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000980691984,5.875497421925502e-09,0.0010000922484323,-0.0144452070817351,0.0,0.0,0.0,-0.0077255540527403,60.0,4.2963948249816895,-0.0,-6.819369957611343e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3351745605469,0.0,0.0,9.373376815347e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3355407714844,0.0,0.0,9.870626672636718e-05,299.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3351135253906,0.0,0.0,7.290422217920423e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.335205078125,0.0,0.0,9.87061721389182e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.33447265625,0.0,0.0,0.0004682185244746,284.2896423339844,294.1499938964844,290.546630859375,284.7162780761719,293.0000305175781,290.7420349121094,284.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987785015255,5.7212132809070235e-09,0.0009987726807594,-0.0140410317108035,0.0,0.0,0.0,-0.0076490677893161,60.0,4.250591278076172,-0.0,-6.801388252597462e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
