time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261120,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3351745605469,0.0,0.0,9.373376815347e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3355407714844,0.0,0.0,9.870626672636718e-05,299.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3351135253906,0.0,0.0,7.290422217920423e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.335205078125,0.0,0.0,9.87061721389182e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.33447265625,0.0,0.0,0.0004682185244746,284.2896423339844,294.1499938964844,290.546630859375,284.7162780761719,293.0000305175781,290.7420349121094,284.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987785015255,5.7212132809070235e-09,0.0009987726807594,-0.0140410317108035,0.0,0.0,0.0,-0.0076490677893161,60.0,4.250591278076172,-0.0,-6.801388252597462e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3338928222656,0.0,0.0,9.365869482280686e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3342590332031,0.0,0.0,9.862720617093146e-05,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3338317871094,0.0,0.0,7.284582534339279e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3339233398437,0.0,0.0,9.862711885944007e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.33319091796875,0.0,0.0,0.0004678435216192,284.2886047363281,294.1499938964844,290.4956970214844,284.6944885253906,292.9561767578125,290.6962890625,284.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979776805266,5.627594390489321e-09,0.0009979720925912,-0.0137957781553268,0.0,0.0,0.0,-0.0076026562601327,60.0,4.207956790924072,-0.0,-6.790488527030902e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3338928222656,0.0,0.0,9.365869482280686e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3342590332031,0.0,0.0,9.862720617093146e-05,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3338317871094,0.0,0.0,7.284582534339279e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3339233398437,0.0,0.0,9.862711885944007e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.33319091796875,0.0,0.0,0.0004678435216192,284.2886047363281,294.1499938964844,290.4956970214844,284.6944885253906,292.9561767578125,290.6962890625,284.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979776805266,5.627594390489321e-09,0.0009979720925912,-0.0137957781553268,0.0,0.0,0.0,-0.0076026562601327,60.0,4.207956790924072,-0.0,-6.790488527030902e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.333251953125,0.0,0.0,9.363587014377116e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336181640625,0.0,0.0,9.86031736829318e-05,299.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.33319091796875,0.0,0.0,7.282807200681418e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3332824707031,0.0,0.0,9.860307909548284e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33258056640625,0.0,0.0,0.0004677295219153,284.2881164550781,294.1499938964844,290.4706726074219,284.6837158203125,292.9342041015625,290.6732788085937,284.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977341396734,5.599118502175315e-09,0.0009977285517379,-0.0137211782857775,0.0,0.0,0.0,-0.0075885392725467,60.0,4.18787956237793,-0.0,-6.787174555711317e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326416015625,0.0,0.0,9.361987031297758e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3330078125,0.0,0.0,9.858632256509736e-05,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.33258056640625,0.0,0.0,7.281563011929393e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326721191406,0.0,0.0,9.8586235253606e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319702148437,0.0,0.0,0.0004676496027968,284.2876281738281,294.1499938964844,290.4459228515625,284.67303466796875,292.9122314453125,290.650146484375,284.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975632419809,5.579144257694679e-09,0.0009975576540455,-0.0136688509956002,0.0,0.0,0.0,-0.0075786365196108,60.0,4.1683430671691895,-0.0,-6.784851080965383e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3314208984375,0.0,0.0,9.360224066767842e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.331787109375,0.0,0.0,9.856775432126597e-05,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313903808594,0.0,0.0,7.280191493919119e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3314819335937,0.0,0.0,9.85676670097746e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3307800292969,0.0,0.0,0.0004675615637097,284.2867126464844,294.1499938964844,290.3973083496094,284.65191650390625,292.8681945800781,290.6037292480469,284.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557097448871673e-09,0.0009973690612241,-0.0136110940948128,0.0,0.0,0.0,-0.0075677069835364,60.0,4.130762577056885,-0.0,-6.782286021689289e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3314208984375,0.0,0.0,9.360224066767842e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.331787109375,0.0,0.0,9.856775432126597e-05,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313903808594,0.0,0.0,7.280191493919119e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3314819335937,0.0,0.0,9.85676670097746e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3307800292969,0.0,0.0,0.0004675615637097,284.2867126464844,294.1499938964844,290.3973083496094,284.65191650390625,292.8681945800781,290.6037292480469,284.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557097448871673e-09,0.0009973690612241,-0.0136110940948128,0.0,0.0,0.0,-0.0075677069835364,60.0,4.130762577056885,-0.0,-6.782286021689289e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33026123046875,0.0,0.0,9.359326941194011e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33062744140625,0.0,0.0,9.855830285232514e-05,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302307128906,0.0,0.0,7.279493001988158e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.330322265625,0.0,0.0,9.855821554083376e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3296203613281,0.0,0.0,0.0004675167438108,284.2858581542969,294.1499938964844,290.3500061035156,284.63116455078125,292.8241271972656,290.55712890625,284.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.545841119669603e-09,0.000997272785753,-0.0135816046968102,0.0,0.0,0.0,-0.0075621269643306,60.0,4.094759941101074,-0.0,-6.780977201970019e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33026123046875,0.0,0.0,9.359326941194011e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33062744140625,0.0,0.0,9.855830285232514e-05,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302307128906,0.0,0.0,7.279493001988158e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.330322265625,0.0,0.0,9.855821554083376e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3296203613281,0.0,0.0,0.0004675167438108,284.2858581542969,294.1499938964844,290.3500061035156,284.63116455078125,292.8241271972656,290.55712890625,284.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.545841119669603e-09,0.000997272785753,-0.0135816046968102,0.0,0.0,0.0,-0.0075621269643306,60.0,4.094759941101074,-0.0,-6.780977201970019e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32916259765625,0.0,0.0,9.358795068692416e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3294982910156,0.0,0.0,9.855270764091983e-05,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291015625,0.0,0.0,7.279079727595672e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291931152344,0.0,0.0,9.855262032942846e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284912109375,0.0,0.0,0.0004674902011174,284.2850341796875,294.1499938964844,290.3039855957031,284.60858154296875,292.7799987792969,290.5106506347656,284.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539141589849805e-09,0.0009972155094146,-0.0135640539228916,0.0,0.0,0.0,-0.0075588054023683,60.0,4.059962272644043,-0.0,-6.78019773658889e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32916259765625,0.0,0.0,9.358795068692416e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3294982910156,0.0,0.0,9.855270764091983e-05,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291015625,0.0,0.0,7.279079727595672e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291931152344,0.0,0.0,9.855262032942846e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284912109375,0.0,0.0,0.0004674902011174,284.2850341796875,294.1499938964844,290.3039855957031,284.60858154296875,292.7799987792969,290.5106506347656,284.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539141589849805e-09,0.0009972155094146,-0.0135640539228916,0.0,0.0,0.0,-0.0075588054023683,60.0,4.059962272644043,-0.0,-6.78019773658889e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280944824219,0.0,0.0,9.359046816825868e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32843017578125,0.0,0.0,9.85553560894914e-05,299.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280334472656,0.0,0.0,7.279275450855494e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.328125,0.0,0.0,9.855527605395764e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3274230957031,0.0,0.0,0.000467502803076,284.2843017578125,294.1499938964844,290.2592468261719,284.5820617675781,292.7358703613281,290.46441650390625,284.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972472907975,5.5422062494869814e-09,0.000997241702862,-0.0135720828548073,0.0,0.0,0.0,-0.0075603248551487,60.0,4.026330947875977,-0.0,-6.78055442904224e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280944824219,0.0,0.0,9.359046816825868e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32843017578125,0.0,0.0,9.85553560894914e-05,299.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280334472656,0.0,0.0,7.279275450855494e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.328125,0.0,0.0,9.855527605395764e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3274230957031,0.0,0.0,0.000467502803076,284.2843017578125,294.1499938964844,290.2592468261719,284.5820617675781,292.7358703613281,290.46441650390625,284.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972472907975,5.5422062494869814e-09,0.000997241702862,-0.0135720828548073,0.0,0.0,0.0,-0.0075603248551487,60.0,4.026330947875977,-0.0,-6.78055442904224e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275451660156,0.0,0.0,9.359836258227006e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3279113769531,0.0,0.0,9.85636652330868e-05,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275146484375,0.0,0.0,7.279888814082369e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3276062011719,0.0,0.0,9.856358519755304e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.326904296875,0.0,0.0,0.0004675422387663,284.283935546875,294.1499938964844,290.2373352050781,284.56744384765625,292.7138061523437,290.44140625,284.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973308769986,5.552001081099433e-09,0.0009973254054784,-0.0135977426543831,0.0,0.0,0.0,-0.0075651798397302,60.0,4.010043144226074,-0.0,-6.781693429047665e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3270568847656,0.0,0.0,9.361262345919386e-05,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.327392578125,0.0,0.0,9.857868280960248e-05,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3269958496094,0.0,0.0,7.280998397618532e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3270874023437,0.0,0.0,9.857860277406873e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.326416015625,0.0,0.0,0.0004676134849432,284.2835998535156,294.1499938964844,290.2156982421875,284.552001953125,292.69171142578125,290.4184875488281,284.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974825661629,5.569733563248746e-09,0.0009974769782274,-0.013644197024405,0.0,0.0,0.0,-0.007573970593512,60.0,3.9941112995147705,-0.0,-6.783756134609575e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260498046875,0.0,0.0,9.367003076476976e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263854980469,0.0,0.0,9.86391314654611e-05,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32598876953125,0.0,0.0,7.285462925210595e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260803222656,0.0,0.0,9.863905142992736e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3254089355469,0.0,0.0,0.0004679002449847,284.2829284667969,294.1499938964844,290.1732788085937,284.5186462402344,292.6475830078125,290.3727111816406,284.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.6411817439538944e-09,0.0009980878094211,-0.0138313733041286,0.0,0.0,0.0,-0.0076093897223472,60.0,3.96380877494812,-0.0,-6.79206948461797e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260498046875,0.0,0.0,9.367003076476976e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263854980469,0.0,0.0,9.86391314654611e-05,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32598876953125,0.0,0.0,7.285462925210595e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260803222656,0.0,0.0,9.863905142992736e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3254089355469,0.0,0.0,0.0004679002449847,284.2829284667969,294.1499938964844,290.1732788085937,284.5186462402344,292.6475830078125,290.3727111816406,284.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.6411817439538944e-09,0.0009980878094211,-0.0138313733041286,0.0,0.0,0.0,-0.0076093897223472,60.0,3.96380877494812,-0.0,-6.79206948461797e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.32550048828125,0.0,0.0,9.372584463562816e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258361816406,0.0,0.0,9.869790665106848e-05,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3254699707031,0.0,0.0,7.289803761523217e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3255310058594,0.0,0.0,9.869782661553472e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32489013671875,0.0,0.0,0.0004681790596805,284.2825927734375,294.1499938964844,290.1499938964844,284.4986877441406,292.62286376953125,290.3470458984375,284.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986876975744,5.710682149384638e-09,0.0009986819932237,-0.0140134440734982,0.0,0.0,0.0,-0.0076438435353338,60.0,3.9480583667755127,-0.0,-6.80016185583554e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3251037597656,0.0,0.0,9.378082177136092e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.325439453125,0.0,0.0,9.875580872176216e-05,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3250427246094,0.0,0.0,7.294079841813073e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3251342773437,0.0,0.0,9.875572141027078e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.324462890625,0.0,0.0,0.0004684536834247,284.2823486328125,294.1499938964844,290.1319580078125,284.4823913574219,292.6034545898437,290.3268737792969,284.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.7791527119377414e-09,0.0009992674458771,-0.0141928168013691,0.0,0.0,0.0,-0.0076777874492108,60.0,3.93621039390564,-0.0,-6.808138408587183e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241882324219,0.0,0.0,9.395981760462746e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244934082031,0.0,0.0,9.894429240375756e-05,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241271972656,0.0,0.0,7.308001659112051e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.32421875,0.0,0.0,9.894421236822382e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3235778808594,0.0,0.0,0.000469347811304,284.28179931640625,294.1499938964844,290.09161376953125,284.4434814453125,292.5592956542969,290.28057861328125,284.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.0020961534235084e-09,0.0010011736303567,-0.0147768519818782,0.0,0.0,0.0,-0.0077883088961243,60.0,3.911654472351074,-0.0,-6.834143562173267e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241882324219,0.0,0.0,9.395981760462746e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244934082031,0.0,0.0,9.894429240375756e-05,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241271972656,0.0,0.0,7.308001659112051e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.32421875,0.0,0.0,9.894421236822382e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3235778808594,0.0,0.0,0.000469347811304,284.28179931640625,294.1499938964844,290.09161376953125,284.4434814453125,292.5592956542969,290.28057861328125,284.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.0020961534235084e-09,0.0010011736303567,-0.0147768519818782,0.0,0.0,0.0,-0.0077883088961243,60.0,3.911654472351074,-0.0,-6.834143562173267e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.32330322265625,0.0,0.0,9.421933646081015e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236389160156,0.0,0.0,9.92175773717463e-05,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3232421875,0.0,0.0,7.328185893129557e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3233337402344,0.0,0.0,9.921749733621256e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3226928710937,0.0,0.0,0.000470644183224,284.2812805175781,294.1499938964844,290.0521850585937,284.4022216796875,292.5151062011719,290.23358154296875,284.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039439657703,6.325371781912281e-09,0.0010039376793429,-0.0156236952170729,0.0,0.0,0.0,-0.007948569022119,60.0,3.890723466873169,-0.0,-6.871939461916554e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.32330322265625,0.0,0.0,9.421933646081015e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236389160156,0.0,0.0,9.92175773717463e-05,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3232421875,0.0,0.0,7.328185893129557e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3233337402344,0.0,0.0,9.921749733621256e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3226928710937,0.0,0.0,0.000470644183224,284.2812805175781,294.1499938964844,290.0521850585937,284.4022216796875,292.5151062011719,290.23358154296875,284.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039439657703,6.325371781912281e-09,0.0010039376793429,-0.0156236952170729,0.0,0.0,0.0,-0.007948569022119,60.0,3.890723466873169,-0.0,-6.871939461916554e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3228759765625,0.0,0.0,9.438352572033182e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3232116699219,0.0,0.0,9.939048322848976e-05,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.32281494140625,0.0,0.0,7.340956653933972e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3229064941406,0.0,0.0,9.9390403192956e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.322265625,0.0,0.0,0.0004714643582701,284.28106689453125,294.1499938964844,290.0328063964844,284.3808288574219,292.4930114746094,290.209716796875,284.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056931059807,6.529910390185023e-09,0.0010056865867227,-0.0161594823002815,0.0,0.0,0.0,-0.0080499667674303,60.0,3.881835222244263,-0.0,-6.895906778936478e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3224792480469,0.0,0.0,9.456904808757828e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3227844238281,0.0,0.0,9.958584269043058e-05,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3224182128906,0.0,0.0,7.355385605478659e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.322509765625,0.0,0.0,9.958576265489684e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3218688964844,0.0,0.0,0.0004723910533357,284.2808532714844,294.1499938964844,290.0136413574219,284.35894775390625,292.47088623046875,290.18560791015625,284.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007669372484,6.761021520418353e-09,0.0010076626203954,-0.0167648587375879,0.0,0.0,0.0,-0.0081645380705595,60.0,3.873807430267334,-0.0,-6.923038142758743e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3216552734375,0.0,0.0,9.501344175077976e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32196044921875,0.0,0.0,0.0001000538104563,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3216247558594,0.0,0.0,7.389949314529076e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3216857910156,0.0,0.0,0.0001000537304207,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3210754394531,0.0,0.0,0.0004746108897961,284.28045654296875,294.1499938964844,289.97589111328125,284.3139343261719,292.42657470703125,290.1366271972656,284.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124036343768,7.314642225253465e-09,0.0010123963002115,-0.0182149466127157,0.0,0.0,0.0,-0.0084389904513955,60.0,3.861021280288696,-0.0,-6.988246781247653e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3216552734375,0.0,0.0,9.501344175077976e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32196044921875,0.0,0.0,0.0001000538104563,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3216247558594,0.0,0.0,7.389949314529076e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3216857910156,0.0,0.0,0.0001000537304207,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3210754394531,0.0,0.0,0.0004746108897961,284.28045654296875,294.1499938964844,289.97589111328125,284.3139343261719,292.42657470703125,290.1366271972656,284.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124036343768,7.314642225253465e-09,0.0010123963002115,-0.0182149466127157,0.0,0.0,0.0,-0.0084389904513955,60.0,3.861021280288696,-0.0,-6.988246781247653e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3208923339844,0.0,0.0,9.554989810567348e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3211975097656,0.0,0.0,0.0001006187158054,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32086181640625,0.0,0.0,7.431673293467611e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3209228515625,0.0,0.0,0.0001006186430458,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3203125,0.0,0.0,0.0004772905958816,284.28009033203125,294.1499938964844,289.9389038085937,284.2674865722656,292.3821716308594,290.0868225097656,284.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181189281865,7.982972505260477e-09,0.0010181108955293,-0.0199653394520282,0.0,0.0,0.0,-0.0087703084573149,60.0,3.8523337841033936,-0.0,-7.06737424138737e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3208923339844,0.0,0.0,9.554989810567348e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3211975097656,0.0,0.0,0.0001006187158054,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32086181640625,0.0,0.0,7.431673293467611e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3209228515625,0.0,0.0,0.0001006186430458,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3203125,0.0,0.0,0.0004772905958816,284.28009033203125,294.1499938964844,289.9389038085937,284.2674865722656,292.3821716308594,290.0868225097656,284.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181189281865,7.982972505260477e-09,0.0010181108955293,-0.0199653394520282,0.0,0.0,0.0,-0.0087703084573149,60.0,3.8523337841033936,-0.0,-7.06737424138737e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3201599121094,0.0,0.0,9.61630794336088e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3204650878906,0.0,0.0,0.0001012644279398,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32012939453125,0.0,0.0,7.47936574043706e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3201904296875,0.0,0.0,0.0001012643551803,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.319580078125,0.0,0.0,0.0004803535994142,284.27978515625,294.1499938964844,289.9025573730469,284.2198791503906,292.337646484375,290.03662109375,284.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246518068015,8.746906310364011e-09,0.0010246430756524,-0.0219659022986888,0.0,0.0,0.0,-0.0091490224003791,60.0,3.847323179244995,-0.0,-7.158364923043339e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3201599121094,0.0,0.0,9.61630794336088e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3204650878906,0.0,0.0,0.0001012644279398,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32012939453125,0.0,0.0,7.47936574043706e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3201904296875,0.0,0.0,0.0001012643551803,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.319580078125,0.0,0.0,0.0004803535994142,284.27978515625,294.1499938964844,289.9025573730469,284.2198791503906,292.337646484375,290.03662109375,284.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246518068015,8.746906310364011e-09,0.0010246430756524,-0.0219659022986888,0.0,0.0,0.0,-0.0091490224003791,60.0,3.847323179244995,-0.0,-7.158364923043339e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3194885253906,0.0,0.0,9.682167728897184e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3197631835937,0.0,0.0,0.0001019579649437,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3194274902344,0.0,0.0,7.530589937232435e-05,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.31951904296875,0.0,0.0,0.0001019578849081,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31890869140625,0.0,0.0,0.0004836434090975,284.279541015625,294.1499938964844,289.8667907714844,284.17144775390625,292.29296875,289.9867553710937,284.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.5674286271219e-09,0.0010316590778529,-0.0241143647581338,0.0,0.0,0.0,-0.0095557896420359,60.0,3.8449606895446777,-0.0,-7.256743828065737e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3194885253906,0.0,0.0,9.682167728897184e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3197631835937,0.0,0.0,0.0001019579649437,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3194274902344,0.0,0.0,7.530589937232435e-05,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.31951904296875,0.0,0.0,0.0001019578849081,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31890869140625,0.0,0.0,0.0004836434090975,284.279541015625,294.1499938964844,289.8667907714844,284.17144775390625,292.29296875,289.9867553710937,284.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.5674286271219e-09,0.0010316590778529,-0.0241143647581338,0.0,0.0,0.0,-0.0095557896420359,60.0,3.8449606895446777,-0.0,-7.256743828065737e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.31915283203125,0.0,0.0,9.715357009554282e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3194274902344,0.0,0.0,0.0001023074655677,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.319091796875,0.0,0.0,7.556403579656035e-05,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3191833496094,0.0,0.0,0.0001023073855321,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3185729980469,0.0,0.0,0.0004853013087995,284.2794494628906,294.1499938964844,289.84912109375,284.1470031738281,292.2705993652344,289.9621887207031,284.4327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.98092630766223e-09,0.0010351948440074,-0.0251969490200281,0.0,0.0,0.0,-0.0097607783973217,60.0,3.844295501708984,-0.0,-7.306575611210064e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3188171386719,0.0,0.0,9.74770446191542e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3191223144531,0.0,0.0,0.0001026481040753,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3187866210937,0.0,0.0,7.58156311349012e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31884765625,0.0,0.0,0.0001026480240398,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182678222656,0.0,0.0,0.0004869171534664,284.2793273925781,294.1499938964844,289.83160400390625,284.1224365234375,292.2481689453125,289.9380798339844,284.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386514477431,1.0383939041958e-08,0.0010386410867795,-0.0262519977986812,0.0,0.0,0.0,-0.0099605694413185,60.0,3.8435912132263184,-0.0,-7.355307474199435e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182067871094,0.0,0.0,9.807221067603678e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3184814453125,0.0,0.0,0.0001032748332363,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3181457519531,0.0,0.0,7.627853483427316e-05,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182373046875,0.0,0.0,0.0001032747604767,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3176574707031,0.0,0.0,0.0004898901097476,284.2791748046875,294.1499938964844,289.7968444824219,284.0731506347656,292.2032775878906,289.8912048339844,284.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449927067384,1.1125433907466233e-08,0.0010449816472828,-0.0281929317861795,0.0,0.0,0.0,-0.010328160598874,60.0,3.8411436080932617,-0.0,-7.445390792781836e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182067871094,0.0,0.0,9.807221067603678e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3184814453125,0.0,0.0,0.0001032748332363,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3181457519531,0.0,0.0,7.627853483427316e-05,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182373046875,0.0,0.0,0.0001032747604767,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3176574707031,0.0,0.0,0.0004898901097476,284.2791748046875,294.1499938964844,289.7968444824219,284.0731506347656,292.2032775878906,289.8912048339844,284.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449927067384,1.1125433907466233e-08,0.0010449816472828,-0.0281929317861795,0.0,0.0,0.0,-0.010328160598874,60.0,3.8411436080932617,-0.0,-7.445390792781836e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.317626953125,0.0,0.0,9.854654490482062e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3179016113281,0.0,0.0,0.0001037743350025,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.31756591796875,0.0,0.0,7.664746226510033e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3176574707031,0.0,0.0,0.0001037742622429,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.31707763671875,0.0,0.0,0.0004922595107927,284.2790832519531,294.1499938964844,289.76251220703125,284.0238952636719,292.1582946777344,289.8467712402344,284.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716388748084228e-08,0.001050035119988,-0.0297395903617143,0.0,0.0,0.0,-0.0106211239472031,60.0,3.8352596759796143,-0.0,-7.517577671478648e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.317626953125,0.0,0.0,9.854654490482062e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3179016113281,0.0,0.0,0.0001037743350025,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.31756591796875,0.0,0.0,7.664746226510033e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3176574707031,0.0,0.0,0.0001037742622429,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.31707763671875,0.0,0.0,0.0004922595107927,284.2790832519531,294.1499938964844,289.76251220703125,284.0238952636719,292.1582946777344,289.8467712402344,284.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716388748084228e-08,0.001050035119988,-0.0297395903617143,0.0,0.0,0.0,-0.0106211239472031,60.0,3.8352596759796143,-0.0,-7.517577671478648e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
