time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263460,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.31707763671875,0.0,0.0,9.889656939776614e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173522949219,0.0,0.0,0.0001041429204633,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3170166015625,0.0,0.0,7.691969949519262e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3171081542969,0.0,0.0,0.0001041428477037,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3165283203125,0.0,0.0,0.0004940079525113,284.2790222167969,294.1499938964844,289.7284851074219,283.9749450683594,292.1133728027344,289.8049011230469,284.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537760099396,1.2152443495949685e-08,0.0010537637863308,-0.030880706384778,0.0,0.0,0.0,-0.0108372950926423,60.0,3.824402093887329,-0.0,-7.571065907541198e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.31707763671875,0.0,0.0,9.889656939776614e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173522949219,0.0,0.0,0.0001041429204633,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3170166015625,0.0,0.0,7.691969949519262e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3171081542969,0.0,0.0,0.0001041428477037,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3165283203125,0.0,0.0,0.0004940079525113,284.2790222167969,294.1499938964844,289.7284851074219,283.9749450683594,292.1133728027344,289.8049011230469,284.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537760099396,1.2152443495949685e-08,0.0010537637863308,-0.030880706384778,0.0,0.0,0.0,-0.0108372950926423,60.0,3.824402093887329,-0.0,-7.571065907541198e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.31658935546875,0.0,0.0,9.890476212603971e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3168640136719,0.0,0.0,0.000104151549749,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3165283203125,0.0,0.0,7.692606595810503e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3166198730469,0.0,0.0,0.0001041514769895,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3160400390625,0.0,0.0,0.0004940489307045,284.2790222167969,294.1499938964844,289.6947326660156,283.9266052246094,292.06854248046875,289.76568603515625,284.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538648348301,1.21625838289674e-08,0.0010538526112213,-0.0309072379022836,0.0,0.0,0.0,-0.0108423326164484,60.0,3.806106805801392,-0.0,-7.572311488956984e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.31658935546875,0.0,0.0,9.890476212603971e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3168640136719,0.0,0.0,0.000104151549749,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3165283203125,0.0,0.0,7.692606595810503e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3166198730469,0.0,0.0,0.0001041514769895,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3160400390625,0.0,0.0,0.0004940489307045,284.2790222167969,294.1499938964844,289.6947326660156,283.9266052246094,292.06854248046875,289.76568603515625,284.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538648348301,1.21625838289674e-08,0.0010538526112213,-0.0309072379022836,0.0,0.0,0.0,-0.0108423326164484,60.0,3.806106805801392,-0.0,-7.572311488956984e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3163452148437,0.0,0.0,9.863205923466012e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3166198730469,0.0,0.0,0.0001038643822539,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3162841796875,0.0,0.0,7.671396451769397e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3163757324219,0.0,0.0,0.0001038643094943,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3158264160156,0.0,0.0,0.0004926866968162,284.279052734375,294.1499938964844,289.6779479980469,283.9027404785156,292.0462646484375,289.74737548828125,284.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509598068892,1.1822758771984354e-08,0.0010509480489417,-0.0300179570913314,0.0,0.0,0.0,-0.0106738721951842,60.0,3.7893338203430176,-0.0,-7.530606893624282e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3161315917969,0.0,0.0,9.834302181843668e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31640625,0.0,0.0,0.000103560014395,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3160705566406,0.0,0.0,7.648915925528854e-05,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.316162109375,0.0,0.0,0.0001035599416354,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3155822753906,0.0,0.0,0.0004912429139949,284.2790832519531,294.1499938964844,289.66119384765625,283.879150390625,292.0240783691406,289.7299194335937,284.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478793410584,1.1462587323762818e-08,0.0010478678159415,-0.0290753562003374,0.0,0.0,0.0,-0.0104953180998563,60.0,3.7679443359375,-0.0,-7.486531927725083e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3157043457031,0.0,0.0,9.774068166734652e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31597900390625,0.0,0.0,0.0001029257182381,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.315673828125,0.0,0.0,7.602066762046888e-05,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31573486328125,0.0,0.0,0.0001029256454785,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.315185546875,0.0,0.0,0.0004882341308984,284.2791748046875,294.1499938964844,289.6277770996094,283.8328552246094,291.9801025390625,289.69677734375,284.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414610151201,1.0712009945734737e-08,0.0010414501884952,-0.0271107871085405,0.0,0.0,0.0,-0.0101232267916202,60.0,3.7212421894073486,-0.0,-7.395096446316529e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3157043457031,0.0,0.0,9.774068166734652e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31597900390625,0.0,0.0,0.0001029257182381,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.315673828125,0.0,0.0,7.602066762046888e-05,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31573486328125,0.0,0.0,0.0001029256454785,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.315185546875,0.0,0.0,0.0004882341308984,284.2791748046875,294.1499938964844,289.6277770996094,283.8328552246094,291.9801025390625,289.69677734375,284.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414610151201,1.0712009945734737e-08,0.0010414501884952,-0.0271107871085405,0.0,0.0,0.0,-0.0101232267916202,60.0,3.7212421894073486,-0.0,-7.395096446316529e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153381347656,0.0,0.0,9.707590652396902e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.31561279296875,0.0,0.0,0.0001022256765281,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3152770996094,0.0,0.0,7.550361624453217e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153686523437,0.0,0.0,0.0001022256037686,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3148193359375,0.0,0.0,0.000484913442051,284.279296875,294.1499938964844,289.5944519042969,283.7880249023437,291.9365539550781,289.6656188964844,284.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883641460817216e-09,0.0010343672474846,-0.0249422490596771,0.0,0.0,0.0,-0.0097125703468918,60.0,3.671419382095337,-0.0,-7.2948353135871e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153381347656,0.0,0.0,9.707590652396902e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.31561279296875,0.0,0.0,0.0001022256765281,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3152770996094,0.0,0.0,7.550361624453217e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153686523437,0.0,0.0,0.0001022256037686,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3148193359375,0.0,0.0,0.000484913442051,284.279296875,294.1499938964844,289.5944519042969,283.7880249023437,291.9365539550781,289.6656188964844,284.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883641460817216e-09,0.0010343672474846,-0.0249422490596771,0.0,0.0,0.0,-0.0097125703468918,60.0,3.671419382095337,-0.0,-7.2948353135871e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31500244140625,0.0,0.0,9.640091593610124e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31524658203125,0.0,0.0,0.0001015148809528,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31494140625,0.0,0.0,7.497862679883838e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3150329589844,0.0,0.0,0.0001015148081933,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3144836425781,0.0,0.0,0.0004815417632926,284.27947998046875,294.1499938964844,289.56109619140625,283.74493408203125,291.8935241699219,289.6359558105469,284.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271843057125,9.042560478178533e-09,0.0010271752253174,-0.022740077227354,0.0,0.0,0.0,-0.009295611642301,60.0,3.620485544204712,-0.0,-7.193735740429474e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31500244140625,0.0,0.0,9.640091593610124e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31524658203125,0.0,0.0,0.0001015148809528,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31494140625,0.0,0.0,7.497862679883838e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3150329589844,0.0,0.0,0.0001015148081933,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3144836425781,0.0,0.0,0.0004815417632926,284.27947998046875,294.1499938964844,289.56109619140625,283.74493408203125,291.8935241699219,289.6359558105469,284.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271843057125,9.042560478178533e-09,0.0010271752253174,-0.022740077227354,0.0,0.0,0.0,-0.009295611642301,60.0,3.620485544204712,-0.0,-7.193735740429474e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.314697265625,0.0,0.0,9.57600204856135e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3149719238281,0.0,0.0,0.0001008399776765,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3146667480469,0.0,0.0,7.448014366673306e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3147277832031,0.0,0.0,0.0001008399121928,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.314208984375,0.0,0.0,0.0004783403710462,284.2796936035156,294.1499938964844,289.5276794433594,283.7038879394531,291.8509521484375,289.6075134277344,284.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243964622067779e-09,0.0010203464189544,-0.0206488408148288,0.0,0.0,0.0,-0.00889971293509,60.0,3.5702528953552246,-0.0,-7.098394405602448e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.314697265625,0.0,0.0,9.57600204856135e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3149719238281,0.0,0.0,0.0001008399776765,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3146667480469,0.0,0.0,7.448014366673306e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3147277832031,0.0,0.0,0.0001008399121928,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.314208984375,0.0,0.0,0.0004783403710462,284.2796936035156,294.1499938964844,289.5276794433594,283.7038879394531,291.8509521484375,289.6075134277344,284.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243964622067779e-09,0.0010203464189544,-0.0206488408148288,0.0,0.0,0.0,-0.00889971293509,60.0,3.5702528953552246,-0.0,-7.098394405602448e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3145751953125,0.0,0.0,9.546293586026876e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3148193359375,0.0,0.0,0.0001005271333269,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31451416015625,0.0,0.0,7.424907380482182e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3146057128906,0.0,0.0,0.0001005270678433,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3140563964844,0.0,0.0,0.0004768563376273,284.27984619140625,294.1499938964844,289.51092529296875,283.6842041015625,291.829833984375,289.5936279296875,284.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171886533498,7.873775409450445e-09,0.0010171808535233,-0.0196793563663959,0.0,0.0,0.0,-0.0087161930277943,60.0,3.5458812713623047,-0.0,-7.054414652429841e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.314453125,0.0,0.0,9.518410661257803e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.314697265625,0.0,0.0,0.0001002335193334,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143920898437,0.0,0.0,7.403221388813108e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3144836425781,0.0,0.0,0.0001002334465738,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.31396484375,0.0,0.0,0.0004754635738208,284.27996826171875,294.1499938964844,289.494140625,283.6651306152344,291.808837890625,289.5799560546875,284.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694188207387,0.0,0.0,0.0,-0.0085439560934901,60.0,3.5220978260040283,-0.0,-7.013262859345559e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.314208984375,0.0,0.0,9.46909494814463e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3144836425781,0.0,0.0,9.971419058274478e-05,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3141784667969,0.0,0.0,7.364863995462656e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3142395019531,0.0,0.0,9.971412509912624e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3137512207031,0.0,0.0,0.0004730001382995,284.2802734375,294.1499938964844,289.4603881835937,283.6289978027344,291.76708984375,289.5530090332031,284.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.9118337719942255e-09,0.0010089548304677,-0.0171598866581916,0.0,0.0,0.0,-0.0082393158227205,60.0,3.476840019226074,-0.0,-6.940771157815109e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.314208984375,0.0,0.0,9.46909494814463e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3144836425781,0.0,0.0,9.971419058274478e-05,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3141784667969,0.0,0.0,7.364863995462656e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3142395019531,0.0,0.0,9.971412509912624e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3137512207031,0.0,0.0,0.0004730001382995,284.2802734375,294.1499938964844,289.4603881835937,283.6289978027344,291.76708984375,289.5530090332031,284.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.9118337719942255e-09,0.0010089548304677,-0.0171598866581916,0.0,0.0,0.0,-0.0082393158227205,60.0,3.476840019226074,-0.0,-6.940771157815109e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31402587890625,0.0,0.0,9.428618068341166e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143005371094,0.0,0.0,9.928795043379068e-05,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139953613281,0.0,0.0,7.333381654461846e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3140563964844,0.0,0.0,9.928788495017216e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135681152344,0.0,0.0,0.00047097823699,284.2806091308594,294.1499938964844,289.4263916015625,283.5957336425781,291.7256774902344,289.52642822265625,284.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407457231460967e-09,0.001004641642794,-0.0158387161791324,0.0,0.0,0.0,-0.0079892724752426,60.0,3.434787034988404,-0.0,-6.881552394588655e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31402587890625,0.0,0.0,9.428618068341166e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143005371094,0.0,0.0,9.928795043379068e-05,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139953613281,0.0,0.0,7.333381654461846e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3140563964844,0.0,0.0,9.928788495017216e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135681152344,0.0,0.0,0.00047097823699,284.2806091308594,294.1499938964844,289.4263916015625,283.5957336425781,291.7256774902344,289.52642822265625,284.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407457231460967e-09,0.001004641642794,-0.0158387161791324,0.0,0.0,0.0,-0.0079892724752426,60.0,3.434787034988404,-0.0,-6.881552394588655e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139038085937,0.0,0.0,9.39667588681914e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.31414794921875,0.0,0.0,9.895158291328698e-05,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138427734375,0.0,0.0,7.308537897188216e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139038085937,0.0,0.0,9.895151742966846e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134155273437,0.0,0.0,0.0004693826776929,284.281005859375,294.1499938964844,289.3920593261719,283.56561279296875,291.6845397949219,289.4998779296875,284.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009421849029195e-09,0.0010012377751991,-0.0147960409522056,0.0,0.0,0.0,-0.0077919485047459,60.0,3.3959460258483887,-0.0,-6.834998345084389e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139038085937,0.0,0.0,9.39667588681914e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.31414794921875,0.0,0.0,9.895158291328698e-05,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138427734375,0.0,0.0,7.308537897188216e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139038085937,0.0,0.0,9.895151742966846e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134155273437,0.0,0.0,0.0004693826776929,284.281005859375,294.1499938964844,289.3920593261719,283.56561279296875,291.6845397949219,289.4998779296875,284.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009421849029195e-09,0.0010012377751991,-0.0147960409522056,0.0,0.0,0.0,-0.0077919485047459,60.0,3.3959460258483887,-0.0,-6.834998345084389e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31378173828125,0.0,0.0,9.372349450131878e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.31402587890625,0.0,0.0,9.86954109976068e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.313720703125,0.0,0.0,7.289616769412532e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138122558594,0.0,0.0,9.86953527899459e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31329345703125,0.0,0.0,0.0004681675345636,284.2814025878906,294.1499938964844,289.3572998046875,283.5389404296875,291.6436462402344,289.4731140136719,284.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062767844229265e-09,0.0009986453223973,-0.0140019031241536,0.0,0.0,0.0,-0.0076416647061705,60.0,3.35992693901062,-0.0,-6.799648133437587e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31378173828125,0.0,0.0,9.372349450131878e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.31402587890625,0.0,0.0,9.86954109976068e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.313720703125,0.0,0.0,7.289616769412532e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138122558594,0.0,0.0,9.86953527899459e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31329345703125,0.0,0.0,0.0004681675345636,284.2814025878906,294.1499938964844,289.3572998046875,283.5389404296875,291.6436462402344,289.4731140136719,284.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062767844229265e-09,0.0009986453223973,-0.0140019031241536,0.0,0.0,0.0,-0.0076416647061705,60.0,3.35992693901062,-0.0,-6.799648133437587e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.313720703125,0.0,0.0,9.36272699618712e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.31396484375,0.0,0.0,9.85940860118717e-05,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3136901855469,0.0,0.0,7.282132719410583e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3137512207031,0.0,0.0,9.859402780421078e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3132629394531,0.0,0.0,0.0004676869139075,284.2816467285156,294.1499938964844,289.3397521972656,283.5269775390625,291.6232604980469,289.4595642089844,284.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.58636736869289e-09,0.0009976199362426,-0.0136877736076712,0.0,0.0,0.0,-0.007582220248878,60.0,3.3428988456726074,-0.0,-6.78569094247905e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3136901855469,0.0,0.0,9.354428038932384e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139343261719,0.0,0.0,9.850669448496774e-05,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.31365966796875,0.0,0.0,7.275678217411041e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.313720703125,0.0,0.0,9.850663627730682e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.313232421875,0.0,0.0,0.0004672723589465,284.2818603515625,294.1499938964844,289.32208251953125,283.5159606933594,291.6029357910156,289.4458923339844,284.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967408841475,5.4829429885217e-09,0.0009967354126274,-0.0134168267250061,0.0,0.0,0.0,-0.0075309476815164,60.0,3.326345205307007,-0.0,-6.773663585590839e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3136291503906,0.0,0.0,9.341521217720584e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138732910156,0.0,0.0,9.837077232077718e-05,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135986328125,0.0,0.0,7.265638851094991e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.31365966796875,0.0,0.0,9.837071411311626e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31317138671875,0.0,0.0,0.0004666276217903,284.2823486328125,294.1499938964844,289.2863464355469,283.4969482421875,291.5623779296875,289.4179992675781,284.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953649714589,5.322075224967193e-09,0.0009953597327694,-0.0129953864961862,0.0,0.0,0.0,-0.0074511975981295,60.0,3.294571876525879,-0.0,-6.75497773272582e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3136291503906,0.0,0.0,9.341521217720584e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138732910156,0.0,0.0,9.837077232077718e-05,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135986328125,0.0,0.0,7.265638851094991e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.31365966796875,0.0,0.0,9.837071411311626e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31317138671875,0.0,0.0,0.0004666276217903,284.2823486328125,294.1499938964844,289.2863464355469,283.4969482421875,291.5623779296875,289.4179992675781,284.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953649714589,5.322075224967193e-09,0.0009953597327694,-0.0129953864961862,0.0,0.0,0.0,-0.0074511975981295,60.0,3.294571876525879,-0.0,-6.75497773272582e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3136291503906,0.0,0.0,9.332534682471304e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138732910156,0.0,0.0,9.827614849200472e-05,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135986328125,0.0,0.0,7.258649566210806e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.31365966796875,0.0,0.0,9.82760902843438e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.31317138671875,0.0,0.0,0.0004661787534132,284.28289794921875,294.1499938964844,289.25,283.482177734375,291.52197265625,289.38922119140625,284.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210062603566712e-09,0.0009944017510861,-0.0127019342035055,0.0,0.0,0.0,-0.0073956679552793,60.0,3.2641730308532715,-0.0,-6.74198190608877e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3136291503906,0.0,0.0,9.332534682471304e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138732910156,0.0,0.0,9.827614849200472e-05,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135986328125,0.0,0.0,7.258649566210806e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.31365966796875,0.0,0.0,9.82760902843438e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.31317138671875,0.0,0.0,0.0004661787534132,284.28289794921875,294.1499938964844,289.25,283.482177734375,291.52197265625,289.38922119140625,284.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210062603566712e-09,0.0009944017510861,-0.0127019342035055,0.0,0.0,0.0,-0.0073956679552793,60.0,3.2641730308532715,-0.0,-6.74198190608877e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3136291503906,0.0,0.0,9.32540206122212e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138732910156,0.0,0.0,9.820103878155352e-05,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135986328125,0.0,0.0,7.253101648529992e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.31365966796875,0.0,0.0,9.82009805738926e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3132019042969,0.0,0.0,0.0004658224934246,284.283447265625,294.1499938964844,289.2133483886719,283.4698791503906,291.48162841796875,289.359619140625,284.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211439533460634e-09,0.0009936414426192,-0.0124689796939492,0.0,0.0,0.0,-0.0073515870608389,60.0,3.2345545291900635,-0.0,-6.731674773163834e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3136291503906,0.0,0.0,9.32540206122212e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138732910156,0.0,0.0,9.820103878155352e-05,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135986328125,0.0,0.0,7.253101648529992e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.31365966796875,0.0,0.0,9.82009805738926e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3132019042969,0.0,0.0,0.0004658224934246,284.283447265625,294.1499938964844,289.2133483886719,283.4698791503906,291.48162841796875,289.359619140625,284.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211439533460634e-09,0.0009936414426192,-0.0124689796939492,0.0,0.0,0.0,-0.0073515870608389,60.0,3.2345545291900635,-0.0,-6.731674773163834e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3136901855469,0.0,0.0,9.318243246525526e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139038085937,0.0,0.0,9.812564530875534e-05,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.31365966796875,0.0,0.0,7.247534085763618e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.313720703125,0.0,0.0,9.812559437705204e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.313232421875,0.0,0.0,0.0004654648946598,284.2840270996094,294.1499938964844,289.1766662597656,283.45819091796875,291.44140625,289.3291931152344,284.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031899785734595e-09,0.0009928782237693,-0.012235171161592,0.0,0.0,0.0,-0.0073073445819318,60.0,3.20522689819336,-0.0,-6.721337086901259e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3136901855469,0.0,0.0,9.318243246525526e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139038085937,0.0,0.0,9.812564530875534e-05,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.31365966796875,0.0,0.0,7.247534085763618e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.313720703125,0.0,0.0,9.812559437705204e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.313232421875,0.0,0.0,0.0004654648946598,284.2840270996094,294.1499938964844,289.1766662597656,283.45819091796875,291.44140625,289.3291931152344,284.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031899785734595e-09,0.0009928782237693,-0.012235171161592,0.0,0.0,0.0,-0.0073073445819318,60.0,3.20522689819336,-0.0,-6.721337086901259e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.313720703125,0.0,0.0,9.314640192314982e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.31396484375,0.0,0.0,9.808770118979736e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3136901855469,0.0,0.0,7.244731386890635e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3137512207031,0.0,0.0,9.808764298213646e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31329345703125,0.0,0.0,0.0004652849165722,284.28436279296875,294.1499938964844,289.1583251953125,283.4525451660156,291.4213256835937,289.3137512207031,284.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986981050336681e-09,0.0009924941696226,-0.012117488309741,0.0,0.0,0.0,-0.0072850761935114,60.0,3.1905956268310547,-0.0,-6.716137335160965e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3137512207031,0.0,0.0,9.311013127444312e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139953613281,0.0,0.0,9.804950241232292e-05,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.313720703125,0.0,0.0,7.241909770527855e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.31378173828125,0.0,0.0,9.80494514806196e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3133239746094,0.0,0.0,0.0004651037161238,284.28466796875,294.1499938964844,289.1400146484375,283.4470520019531,291.4012756347656,289.2982177734375,284.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941762110632908e-09,0.0009921074379235,-0.0119990203529596,0.0,0.0,0.0,-0.0072626597248017,60.0,3.175973892211914,-0.0,-6.710904898454828e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138732910156,0.0,0.0,9.303626575274392e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3140869140625,0.0,0.0,9.797172242542727e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138427734375,0.0,0.0,7.236164674395695e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139038085937,0.0,0.0,9.797166421776636e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134460449219,0.0,0.0,0.0004647347668651,284.28533935546875,294.1499938964844,289.10333251953125,283.4364318847656,291.3612365722656,289.2668762207031,284.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849684653862596e-09,0.000991320121102,-0.0117577835917472,0.0,0.0,0.0,-0.0072170123457908,60.0,3.1467444896698,-0.0,-6.700255283931257e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138732910156,0.0,0.0,9.303626575274392e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3140869140625,0.0,0.0,9.797172242542727e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138427734375,0.0,0.0,7.236164674395695e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139038085937,0.0,0.0,9.797166421776636e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3134460449219,0.0,0.0,0.0004647347668651,284.28533935546875,294.1499938964844,289.10333251953125,283.4364318847656,291.3612365722656,289.2668762207031,284.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849684653862596e-09,0.000991320121102,-0.0117577835917472,0.0,0.0,0.0,-0.0072170123457908,60.0,3.1467444896698,-0.0,-6.700255283931257e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.31402587890625,0.0,0.0,9.296011558035389e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3142395019531,0.0,0.0,9.789153409656136e-05,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.31396484375,0.0,0.0,7.23024204489775e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31402587890625,0.0,0.0,9.789148316485809e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135986328125,0.0,0.0,0.0004643544089049,284.2860412597656,294.1499938964844,289.0666809082031,283.4263610839844,291.3212890625,289.2352600097656,284.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754763693881614e-09,0.0009905084734782,-0.0115090971812605,0.0,0.0,0.0,-0.0071699563413858,60.0,3.1175124645233154,-0.0,-6.689286635719327e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
