time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265800,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.31402587890625,0.0,0.0,9.296011558035389e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3142395019531,0.0,0.0,9.789153409656136e-05,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.31396484375,0.0,0.0,7.23024204489775e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31402587890625,0.0,0.0,9.789148316485809e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3135986328125,0.0,0.0,0.0004643544089049,284.2860412597656,294.1499938964844,289.0666809082031,283.4263610839844,291.3212890625,289.2352600097656,284.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754763693881614e-09,0.0009905084734782,-0.0115090971812605,0.0,0.0,0.0,-0.0071699563413858,60.0,3.1175124645233154,-0.0,-6.689286635719327e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3141784667969,0.0,0.0,9.28813824430108e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143920898437,0.0,0.0,9.780862455954777e-05,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31414794921875,0.0,0.0,7.224117871373892e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.314208984375,0.0,0.0,9.780856635188684e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3137512207031,0.0,0.0,0.0004639610997401,284.2867736816406,294.1499938964844,289.0299987792969,283.416748046875,291.28143310546875,289.2034606933594,284.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.65661997850475e-09,0.0009896692354232,-0.0112519636750221,0.0,0.0,0.0,-0.0071213021874427,60.0,3.088261842727661,-0.0,-6.677954900169425e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3141784667969,0.0,0.0,9.28813824430108e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143920898437,0.0,0.0,9.780862455954777e-05,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31414794921875,0.0,0.0,7.224117871373892e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.314208984375,0.0,0.0,9.780856635188684e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3137512207031,0.0,0.0,0.0004639610997401,284.2867736816406,294.1499938964844,289.0299987792969,283.416748046875,291.28143310546875,289.2034606933594,284.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.65661997850475e-09,0.0009896692354232,-0.0112519636750221,0.0,0.0,0.0,-0.0071213021874427,60.0,3.088261842727661,-0.0,-6.677954900169425e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143615722656,0.0,0.0,9.279962250730024e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3146057128906,0.0,0.0,9.77225208771415e-05,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143310546875,0.0,0.0,7.217758684419096e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143920898437,0.0,0.0,9.77224699454382e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31396484375,0.0,0.0,0.0004635527147911,284.2875061035156,294.1499938964844,288.99334716796875,283.4076232910156,291.2416687011719,289.171630859375,284.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547050575578404e-09,0.000988797750324,-0.0109849469736218,0.0,0.0,0.0,-0.0070707784034311,60.0,3.0589804649353027,-0.0,-6.666197549520805e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143615722656,0.0,0.0,9.279962250730024e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3146057128906,0.0,0.0,9.77225208771415e-05,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143310546875,0.0,0.0,7.217758684419096e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143920898437,0.0,0.0,9.77224699454382e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31396484375,0.0,0.0,0.0004635527147911,284.2875061035156,294.1499938964844,288.99334716796875,283.4076232910156,291.2416687011719,289.171630859375,284.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547050575578404e-09,0.000988797750324,-0.0109849469736218,0.0,0.0,0.0,-0.0070707784034311,60.0,3.0589804649353027,-0.0,-6.666197549520805e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3144836425781,0.0,0.0,9.275777847506106e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.314697265625,0.0,0.0,9.767846495378762e-05,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.314453125,0.0,0.0,7.214504148578271e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.31451416015625,0.0,0.0,9.767840674612672e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3140869140625,0.0,0.0,0.0004633436910808,284.28790283203125,294.1499938964844,288.9750061035156,283.4032592773437,291.2218322753906,289.1557006835937,284.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502549444396209e-09,0.000988351763226,-0.0108483005315065,0.0,0.0,0.0,-0.0070449225604534,60.0,3.0443289279937744,-0.0,-6.6601849368908e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3146057128906,0.0,0.0,9.27150613279082e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3148193359375,0.0,0.0,9.763347770785912e-05,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3145751953125,0.0,0.0,7.211181946331635e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.31463623046875,0.0,0.0,9.763342677615584e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3141784667969,0.0,0.0,0.0004631303308997,284.2882995605469,294.1499938964844,288.9566650390625,283.3989562988281,291.2019958496094,289.1398010253906,284.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,3.0296692848205566,-0.0,-6.654049400367512e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3148498535156,0.0,0.0,9.262779349228369e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3150634765625,0.0,0.0,9.754157508723438e-05,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3148193359375,0.0,0.0,7.204394205473363e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3148803710937,0.0,0.0,9.754152415553108e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.314453125,0.0,0.0,0.0004626943846233,284.28912353515625,294.1499938964844,288.9200134277344,283.3907470703125,291.16241455078125,289.1080322265625,284.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,3.0003318786621094,-0.0,-6.641523242478797e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3148498535156,0.0,0.0,9.262779349228369e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3150634765625,0.0,0.0,9.754157508723438e-05,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3148193359375,0.0,0.0,7.204394205473363e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3148803710937,0.0,0.0,9.754152415553108e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.314453125,0.0,0.0,0.0004626943846233,284.28912353515625,294.1499938964844,288.9200134277344,283.3907470703125,291.16241455078125,289.1080322265625,284.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,3.0003318786621094,-0.0,-6.641523242478797e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.31512451171875,0.0,0.0,9.253784810425714e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153381347656,0.0,0.0,9.744685667101294e-05,299.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3150939941406,0.0,0.0,7.197397644631565e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3151550292969,0.0,0.0,9.744680573930964e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3147277832031,0.0,0.0,0.0004622451087925,284.2899780273437,294.1499938964844,288.8833312988281,283.3829345703125,291.1229248046875,289.0764465332031,284.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228418948315493e-09,0.0009860076243057,-0.0101300673559308,0.0,0.0,0.0,-0.0069090239703655,60.0,2.970973491668701,-0.0,-6.62862547073928e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.31512451171875,0.0,0.0,9.253784810425714e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153381347656,0.0,0.0,9.744685667101294e-05,299.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3150939941406,0.0,0.0,7.197397644631565e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3151550292969,0.0,0.0,9.744680573930964e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3147277832031,0.0,0.0,0.0004622451087925,284.2899780273437,294.1499938964844,288.8833312988281,283.3829345703125,291.1229248046875,289.0764465332031,284.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228418948315493e-09,0.0009860076243057,-0.0101300673559308,0.0,0.0,0.0,-0.0069090239703655,60.0,2.970973491668701,-0.0,-6.62862547073928e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3154296875,0.0,0.0,9.24459600355476e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3156433105469,0.0,0.0,9.735010098665951e-05,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153991699219,0.0,0.0,7.190251199062914e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3154602050781,0.0,0.0,9.735005005495624e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3150329589844,0.0,0.0,0.0004617861413862,284.2908630371094,294.1499938964844,288.8466796875,283.3755187988281,291.08349609375,289.0450134277344,284.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.941608667373657,-0.0,-6.615464087644797e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3154296875,0.0,0.0,9.24459600355476e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3156433105469,0.0,0.0,9.735010098665951e-05,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153991699219,0.0,0.0,7.190251199062914e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3154602050781,0.0,0.0,9.735005005495624e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3150329589844,0.0,0.0,0.0004617861413862,284.2908630371094,294.1499938964844,288.8466796875,283.3755187988281,291.08349609375,289.0450134277344,284.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.941608667373657,-0.0,-6.615464087644797e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3157653808594,0.0,0.0,9.2352282081265e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.31597900390625,0.0,0.0,9.725145355332644e-05,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31573486328125,0.0,0.0,7.18296505510807e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3157958984375,0.0,0.0,9.725140262162312e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153991699219,0.0,0.0,0.0004613182100001,284.291748046875,294.1499938964844,288.8099975585937,283.36846923828125,291.044189453125,289.0138244628906,284.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.9122533798217773,-0.0,-6.60205827784921e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3157653808594,0.0,0.0,9.2352282081265e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.31597900390625,0.0,0.0,9.725145355332644e-05,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31573486328125,0.0,0.0,7.18296505510807e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3157958984375,0.0,0.0,9.725140262162312e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3153991699219,0.0,0.0,0.0004613182100001,284.291748046875,294.1499938964844,288.8099975585937,283.36846923828125,291.044189453125,289.0138244628906,284.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.9122533798217773,-0.0,-6.60205827784921e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3159484863281,0.0,0.0,9.230505384039134e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.316162109375,0.0,0.0,9.720171510707588e-05,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31591796875,0.0,0.0,7.179291424108669e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.31597900390625,0.0,0.0,9.720166417537256e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3155822753906,0.0,0.0,0.0004610822652466,284.2922058105469,294.1499938964844,288.7916564941406,283.3651123046875,291.0245666503906,288.9983215332031,284.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.897582769393921,-0.0,-6.59530456914581e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3161315917969,0.0,0.0,9.225754911312832e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3163452148437,0.0,0.0,9.715169289847836e-05,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31610107421875,0.0,0.0,7.175596692832187e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.316162109375,0.0,0.0,9.715164196677506e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3157653808594,0.0,0.0,0.0004608449817169,284.2926940917969,294.1499938964844,288.7733459472656,283.3617858886719,291.00494384765625,288.98291015625,284.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.000983020174317,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.8829216957092285,-0.0,-6.588515333305622e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3165283203125,0.0,0.0,9.216219041263685e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3167419433594,0.0,0.0,9.7051277407445e-05,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3164978027344,0.0,0.0,7.16818030923605e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3165588378906,0.0,0.0,9.705122647574171e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.316162109375,0.0,0.0,0.0004603686684276,284.29364013671875,294.1499938964844,288.7366638183594,283.35546875,290.9658203125,288.9523010253906,284.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033339172601,0.0,0.0,0.0,-0.0066769178956747,60.0,2.853633642196656,-0.0,-6.574898492317517e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3165283203125,0.0,0.0,9.216219041263685e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3167419433594,0.0,0.0,9.7051277407445e-05,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3164978027344,0.0,0.0,7.16818030923605e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3165588378906,0.0,0.0,9.705122647574171e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.316162109375,0.0,0.0,0.0004603686684276,284.29364013671875,294.1499938964844,288.7366638183594,283.35546875,290.9658203125,288.9523010253906,284.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033339172601,0.0,0.0,0.0,-0.0066769178956747,60.0,2.853633642196656,-0.0,-6.574898492317517e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31695556640625,0.0,0.0,9.206677350448444e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.317138671875,0.0,0.0,9.695079643279314e-05,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3169250488281,0.0,0.0,7.160758832469583e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31695556640625,0.0,0.0,9.695075277704746e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3165588378906,0.0,0.0,0.0004598920641001,284.2946472167969,294.1499938964844,288.70001220703125,283.34942626953125,290.9267578125,288.9220275878906,284.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.824403524398804,-0.0,-6.561285914585825e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31695556640625,0.0,0.0,9.206677350448444e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.317138671875,0.0,0.0,9.695079643279314e-05,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3169250488281,0.0,0.0,7.160758832469583e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31695556640625,0.0,0.0,9.695075277704746e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3165588378906,0.0,0.0,0.0004598920641001,284.2946472167969,294.1499938964844,288.70001220703125,283.34942626953125,290.9267578125,288.9220275878906,284.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.824403524398804,-0.0,-6.561285914585825e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173828125,0.0,0.0,9.197182953357697e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31756591796875,0.0,0.0,9.685081022325905e-05,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173522949219,0.0,0.0,7.153373735491186e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3174133300781,0.0,0.0,9.685075929155572e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3170166015625,0.0,0.0,0.0004594177589751,284.295654296875,294.1499938964844,288.663330078125,283.3437194824219,290.88775634765625,288.89208984375,284.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522960589918966e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592969767749,60.0,2.7952468395233154,-0.0,-6.547755049268744e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173828125,0.0,0.0,9.197182953357697e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31756591796875,0.0,0.0,9.685081022325905e-05,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173522949219,0.0,0.0,7.153373735491186e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3174133300781,0.0,0.0,9.685075929155572e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3170166015625,0.0,0.0,0.0004594177589751,284.295654296875,294.1499938964844,288.663330078125,283.3437194824219,290.88775634765625,288.89208984375,284.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522960589918966e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592969767749,60.0,2.7952468395233154,-0.0,-6.547755049268744e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3178405761719,0.0,0.0,9.187790419673549e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.31805419921875,0.0,0.0,9.675190085545182e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3178100585937,0.0,0.0,7.146067946450785e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.31787109375,0.0,0.0,9.675185719970614e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3174743652344,0.0,0.0,0.0004589486052282,284.29669189453125,294.1499938964844,288.6266784667969,283.3382568359375,290.8488464355469,288.86248779296875,284.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.7661826610565186,-0.0,-6.534383345524476e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3178405761719,0.0,0.0,9.187790419673549e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.31805419921875,0.0,0.0,9.675190085545182e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3178100585937,0.0,0.0,7.146067946450785e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.31787109375,0.0,0.0,9.675185719970614e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3174743652344,0.0,0.0,0.0004589486052282,284.29669189453125,294.1499938964844,288.6266784667969,283.3382568359375,290.8488464355469,288.86248779296875,284.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.7661826610565186,-0.0,-6.534383345524476e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3180847167969,0.0,0.0,9.183141810353844e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182678222656,0.0,0.0,9.67029482126236e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31805419921875,0.0,0.0,7.142452523112297e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.318115234375,0.0,0.0,9.670290455687792e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3177185058594,0.0,0.0,0.0004587164148688,284.2972106933594,294.1499938964844,288.6083374023437,283.33563232421875,290.8294372558594,288.84783935546875,284.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.347964350197684e-09,0.0009784786961972,-0.0078231412917375,0.0,0.0,0.0,-0.0064725438132882,60.0,2.751688241958618,-0.0,-6.527771034825491e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3183288574219,0.0,0.0,9.17854267754592e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31854248046875,0.0,0.0,9.66545194387436e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3182983398437,0.0,0.0,7.138875662349164e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.318359375,0.0,0.0,9.66544757829979e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3179626464844,0.0,0.0,0.0004584866692312,284.2977600097656,294.1499938964844,288.5899963378906,283.33306884765625,290.8100280761719,288.8332824707031,284.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906453117931282e-09,0.000977988471277,-0.0076729524880647,0.0,0.0,0.0,-0.0064441282302141,60.0,2.73722243309021,-0.0,-6.521231910028291e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.31884765625,0.0,0.0,9.169516124529764e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.31903076171875,0.0,0.0,9.65594663284719e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3188171386719,0.0,0.0,7.131854363251477e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3188781738281,0.0,0.0,9.65594153967686e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3184814453125,0.0,0.0,0.0004580357635859,284.298828125,294.1499938964844,288.5533447265625,283.328125,290.7712707519531,288.8044738769531,284.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.1781430820387872e-09,0.0009770264150574,-0.0073781688697636,0.0,0.0,0.0,-0.0063883559778332,60.0,2.708390235900879,-0.0,-6.508407324190557e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.31884765625,0.0,0.0,9.169516124529764e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.31903076171875,0.0,0.0,9.65594663284719e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3188171386719,0.0,0.0,7.131854363251477e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3188781738281,0.0,0.0,9.65594153967686e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3184814453125,0.0,0.0,0.0004580357635859,284.298828125,294.1499938964844,288.5533447265625,283.328125,290.7712707519531,288.8044738769531,284.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.1781430820387872e-09,0.0009770264150574,-0.0073781688697636,0.0,0.0,0.0,-0.0063883559778332,60.0,2.708390235900879,-0.0,-6.508407324190557e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.31939697265625,0.0,0.0,9.160707850242034e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.319580078125,0.0,0.0,9.646670514484867e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3193664550781,0.0,0.0,7.125003321561962e-05,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31939697265625,0.0,0.0,9.6466661489103e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.31903076171875,0.0,0.0,0.0004575958009809,284.2999267578125,294.1499938964844,288.51666259765625,283.32342529296875,290.73260498046875,288.77606201171875,284.5350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760907269082,3.068361564828592e-09,0.0009760876419022,-0.0070905121974647,0.0,0.0,0.0,-0.0063339322805404,60.0,2.679680585861206,-0.0,-6.495904614212122e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.31939697265625,0.0,0.0,9.160707850242034e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.319580078125,0.0,0.0,9.646670514484867e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3193664550781,0.0,0.0,7.125003321561962e-05,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31939697265625,0.0,0.0,9.6466661489103e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.31903076171875,0.0,0.0,0.0004575958009809,284.2999267578125,294.1499938964844,288.51666259765625,283.32342529296875,290.73260498046875,288.77606201171875,284.5350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760907269082,3.068361564828592e-09,0.0009760876419022,-0.0070905121974647,0.0,0.0,0.0,-0.0063339322805404,60.0,2.679680585861206,-0.0,-6.495904614212122e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3199462890625,0.0,0.0,9.152204438578336e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32012939453125,0.0,0.0,9.637716721044852e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3199157714844,0.0,0.0,7.118390203686431e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3199768066406,0.0,0.0,9.637712355470283e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3196105957031,0.0,0.0,0.0004571710596792,284.30108642578125,294.1499938964844,288.4800109863281,283.31890869140625,290.6940002441406,288.7480163574219,284.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751843754202,2.962385448057603e-09,0.0009751814068295,-0.006812825333327,0.0,0.0,0.0,-0.0062813949771225,60.0,2.651114225387573,-0.0,-6.483846703986273e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3199462890625,0.0,0.0,9.152204438578336e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32012939453125,0.0,0.0,9.637716721044852e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3199157714844,0.0,0.0,7.118390203686431e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3199768066406,0.0,0.0,9.637712355470283e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3196105957031,0.0,0.0,0.0004571710596792,284.30108642578125,294.1499938964844,288.4800109863281,283.31890869140625,290.6940002441406,288.7480163574219,284.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751843754202,2.962385448057603e-09,0.0009751814068295,-0.006812825333327,0.0,0.0,0.0,-0.0062813949771225,60.0,2.651114225387573,-0.0,-6.483846703986273e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3205261230469,0.0,0.0,9.14403353817761e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3207092285156,0.0,0.0,9.62911217357032e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32049560546875,0.0,0.0,7.112034654710442e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.320556640625,0.0,0.0,9.62910708039999e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3201904296875,0.0,0.0,0.000456762878457,284.3022155761719,294.1499938964844,288.4433288574219,283.3145751953125,290.6554870605469,288.7203674316406,284.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743134141899,2.8605433577411077e-09,0.0009743105620145,-0.0065459692850708,0.0,0.0,0.0,-0.0062309075146913,60.0,2.6227071285247803,-0.0,-6.472269831192534e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3205261230469,0.0,0.0,9.14403353817761e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3207092285156,0.0,0.0,9.62911217357032e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32049560546875,0.0,0.0,7.112034654710442e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.320556640625,0.0,0.0,9.62910708039999e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3201904296875,0.0,0.0,0.000456762878457,284.3022155761719,294.1499938964844,288.4433288574219,283.3145751953125,290.6554870605469,288.7203674316406,284.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743134141899,2.8605433577411077e-09,0.0009743105620145,-0.0065459692850708,0.0,0.0,0.0,-0.0062309075146913,60.0,2.6227071285247803,-0.0,-6.472269831192534e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3208312988281,0.0,0.0,9.14006886887364e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3210144042969,0.0,0.0,9.624937229091302e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.32080078125,0.0,0.0,7.108951103873551e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32086181640625,0.0,0.0,9.624932135920972e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.32049560546875,0.0,0.0,0.0004565648559946,284.3028259277344,294.1499938964844,288.42498779296875,283.3124694824219,290.63623046875,288.7066650390625,284.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738908265717,2.811130439539511e-09,0.0009738879743963,-0.0064164926297962,0.0,0.0,0.0,-0.0062064114026725,60.0,2.608556270599365,-0.0,-6.46665654358003e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3211364746094,0.0,0.0,9.136227163253352e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3213195800781,0.0,0.0,9.620891796657816e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.32110595703125,0.0,0.0,7.105962868081406e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3211669921875,0.0,0.0,9.620887431083248e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.32080078125,0.0,0.0,0.0004563729744404,284.30340576171875,294.1499938964844,288.4066772460937,283.3104248046875,290.61700439453125,288.6930847167969,284.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734813356772,2.76325473613781e-09,0.0009734785999171,-0.0062910430133342,0.0,0.0,0.0,-0.0061826771125197,60.0,2.594456672668457,-0.0,-6.46122018110873e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.32177734375,0.0,0.0,9.128820965997876e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3219299316406,0.0,0.0,9.613092697691172e-05,298.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3217468261719,0.0,0.0,7.100202492438257e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32177734375,0.0,0.0,9.613088332116604e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3214416503906,0.0,0.0,0.0004560030356515,284.3045959472656,294.1499938964844,288.3699951171875,283.3064270019531,290.57861328125,288.6661376953125,284.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726918651722,2.670946130933771e-09,0.0009726891876198,-0.0060491650365293,0.0,0.0,0.0,-0.0061369156464934,60.0,2.5663654804229736,-0.0,-6.450744649555419e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.32177734375,0.0,0.0,9.128820965997876e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3219299316406,0.0,0.0,9.613092697691172e-05,298.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3217468261719,0.0,0.0,7.100202492438257e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32177734375,0.0,0.0,9.613088332116604e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3214416503906,0.0,0.0,0.0004560030356515,284.3045959472656,294.1499938964844,288.3699951171875,283.3064270019531,290.57861328125,288.6661376953125,284.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726918651722,2.670946130933771e-09,0.0009726891876198,-0.0060491650365293,0.0,0.0,0.0,-0.0061369156464934,60.0,2.5663654804229736,-0.0,-6.450744649555419e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
