time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268140,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3224182128906,0.0,0.0,9.121880430029704e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3226013183594,0.0,0.0,9.605783270671964e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3223876953125,0.0,0.0,7.094803731888533e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3224182128906,0.0,0.0,9.605778905097397e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.32208251953125,0.0,0.0,0.0004556563217192,284.3058166503906,294.1499938964844,288.3333435058594,283.30255126953125,290.5402526855469,288.6395263671875,284.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719519875943,2.584432445829065e-09,0.0009719493682496,-0.0058224713429808,0.0,0.0,0.0,-0.0060940268449485,60.0,2.538456439971924,-0.0,-6.440934896545515e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3224182128906,0.0,0.0,9.121880430029704e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3226013183594,0.0,0.0,9.605783270671964e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3223876953125,0.0,0.0,7.094803731888533e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3224182128906,0.0,0.0,9.605778905097397e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.32208251953125,0.0,0.0,0.0004556563217192,284.3058166503906,294.1499938964844,288.3333435058594,283.30255126953125,290.5402526855469,288.6395263671875,284.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719519875943,2.584432445829065e-09,0.0009719493682496,-0.0058224713429808,0.0,0.0,0.0,-0.0060940268449485,60.0,2.538456439971924,-0.0,-6.440934896545515e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3230895996094,0.0,0.0,9.115425928030164e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3232727050781,0.0,0.0,9.598986798664556e-05,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32305908203125,0.0,0.0,7.089784048730507e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3230895996094,0.0,0.0,9.598982433089986e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32275390625,0.0,0.0,0.0004553339094854,284.3070678710937,294.1499938964844,288.2966613769531,283.2987976074219,290.501953125,288.6132202148437,284.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712639148347,2.5039830209294678e-09,0.0009712614119052,-0.0056116664782166,0.0,0.0,0.0,-0.0060541443526744,60.0,2.5107338428497314,-0.0,-6.431819343788447e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3230895996094,0.0,0.0,9.115425928030164e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3232727050781,0.0,0.0,9.598986798664556e-05,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32305908203125,0.0,0.0,7.089784048730507e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3230895996094,0.0,0.0,9.598982433089986e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32275390625,0.0,0.0,0.0004553339094854,284.3070678710937,294.1499938964844,288.2966613769531,283.2987976074219,290.501953125,288.6132202148437,284.5484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712639148347,2.5039830209294678e-09,0.0009712614119052,-0.0056116664782166,0.0,0.0,0.0,-0.0060541443526744,60.0,2.5107338428497314,-0.0,-6.431819343788447e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32379150390625,0.0,0.0,9.109495294978842e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3239440917969,0.0,0.0,9.59274111664854e-05,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3237609863281,0.0,0.0,7.085171091603115e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32379150390625,0.0,0.0,9.592737478669731e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3234558105469,0.0,0.0,0.0004550376615952,284.3083190917969,294.1499938964844,288.260009765625,283.2951354980469,290.4637145996094,288.587158203125,284.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706317214295,2.4300599310578264e-09,0.0009706292767077,-0.0054179620929062,0.0,0.0,0.0,-0.0060174972750246,60.0,2.483196496963501,-0.0,-6.423449150361193e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32379150390625,0.0,0.0,9.109495294978842e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3239440917969,0.0,0.0,9.59274111664854e-05,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3237609863281,0.0,0.0,7.085171091603115e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32379150390625,0.0,0.0,9.592737478669731e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3234558105469,0.0,0.0,0.0004550376615952,284.3083190917969,294.1499938964844,288.260009765625,283.2951354980469,290.4637145996094,288.587158203125,284.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706317214295,2.4300599310578264e-09,0.0009706292767077,-0.0054179620929062,0.0,0.0,0.0,-0.0060174972750246,60.0,2.483196496963501,-0.0,-6.423449150361193e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241271972656,0.0,0.0,9.106749348575248e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243103027344,0.0,0.0,9.589850378688423e-05,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240966796875,0.0,0.0,7.083035598043352e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241577148437,0.0,0.0,9.589846013113856e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238220214844,0.0,0.0,0.0004549005243461,284.3089599609375,294.1499938964844,288.2416687011719,283.2933654785156,290.4446105957031,288.57421875,284.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703389951027,2.395836418145336e-09,0.0009703366085886,-0.0053282845765352,0.0,0.0,0.0,-0.0060005309060215,60.0,2.4695045948028564,-0.0,-6.41957527136583e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244934082031,0.0,0.0,9.10414892132394e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3246459960937,0.0,0.0,9.587111708242446e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.324462890625,0.0,0.0,7.08101288182661e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244934082031,0.0,0.0,9.587107342667878e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241577148437,0.0,0.0,0.0004547706048469,284.3096008300781,294.1499938964844,288.22332763671875,283.29156494140625,290.4255065917969,288.5613098144531,284.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700617520138,2.363416795603257e-09,0.0009700593654997,-0.0052433335222303,0.0,0.0,0.0,-0.0059844590723514,60.0,2.4558608531951904,-0.0,-6.415907449763837e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.32489013671875,0.0,0.0,9.101427713176236e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3250732421875,0.0,0.0,9.58424570853822e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3248596191406,0.0,0.0,7.078895578160882e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3249206542969,0.0,0.0,9.584241342963652e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3245849609375,0.0,0.0,0.0004546346899587,284.310302734375,294.1499938964844,288.2027893066406,283.28961181640625,290.4041442871094,288.5469055175781,284.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.329490822461366e-09,0.0009697692585177,-0.005154435057193,0.0,0.0,0.0,-0.0059676403179764,60.0,2.4406418800354004,-0.0,-6.412069808447995e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3252258300781,0.0,0.0,9.099456656258552e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32537841796875,0.0,0.0,9.582169877830891e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3251953125,0.0,0.0,7.077363261487335e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3252258300781,0.0,0.0,9.582166239852086e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32489013671875,0.0,0.0,0.0004545362317003,284.3108825683594,294.1499938964844,288.1866760253906,283.2880554199219,290.3873596191406,288.5355834960937,284.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695614571683,2.3049224751048314e-09,0.0009695591288618,-0.0050900569185614,0.0,0.0,0.0,-0.0059554609470069,60.0,2.428734302520752,-0.0,-6.409291586351173e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3259582519531,0.0,0.0,9.095430868910626e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3261413574219,0.0,0.0,9.57793090492487e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3259582519531,0.0,0.0,7.07423168933019e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32598876953125,0.0,0.0,9.5779265393503e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3256530761719,0.0,0.0,0.0004543351533357,284.31219482421875,294.1499938964844,288.1499938964844,283.2846069335937,290.3492736816406,288.5099182128906,284.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969132175669,2.254731512607577e-09,0.0009691299055702,-0.0049585383385419,0.0,0.0,0.0,-0.0059305788017809,60.0,2.401803970336914,-0.0,-6.403617902606129e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3259582519531,0.0,0.0,9.095430868910626e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3261413574219,0.0,0.0,9.57793090492487e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3259582519531,0.0,0.0,7.07423168933019e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32598876953125,0.0,0.0,9.5779265393503e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3256530761719,0.0,0.0,0.0004543351533357,284.31219482421875,294.1499938964844,288.1499938964844,283.2846069335937,290.3492736816406,288.5099182128906,284.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969132175669,2.254731512607577e-09,0.0009691299055702,-0.0049585383385419,0.0,0.0,0.0,-0.0059305788017809,60.0,2.401803970336914,-0.0,-6.403617902606129e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3267517089844,0.0,0.0,9.092759137274696e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.326904296875,0.0,0.0,9.575117292115463e-05,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32672119140625,0.0,0.0,7.07215367583558e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3267517089844,0.0,0.0,9.575113654136658e-05,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3264465332031,0.0,0.0,0.000454201712273,284.31353759765625,294.1499938964844,288.1101989746094,283.2789306640625,290.3111572265625,288.4840087890625,284.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688471909612,2.2214166062184404e-09,0.0009688449790701,-0.0048712408170104,0.0,0.0,0.0,-0.0059140627272427,60.0,2.3741002082824707,-0.0,-6.399853447192072e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3267517089844,0.0,0.0,9.092759137274696e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.326904296875,0.0,0.0,9.575117292115463e-05,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32672119140625,0.0,0.0,7.07215367583558e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3267517089844,0.0,0.0,9.575113654136658e-05,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3264465332031,0.0,0.0,0.000454201712273,284.31353759765625,294.1499938964844,288.1101989746094,283.2789306640625,290.3111572265625,288.4840087890625,284.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688471909612,2.2214166062184404e-09,0.0009688449790701,-0.0048712408170104,0.0,0.0,0.0,-0.0059140627272427,60.0,2.3741002082824707,-0.0,-6.399853447192072e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275451660156,0.0,0.0,9.0918991190847e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.32769775390625,0.0,0.0,9.5742114353925e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275146484375,0.0,0.0,7.071484287735075e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275451660156,0.0,0.0,9.57420706981793e-05,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3272399902344,0.0,0.0,0.0004541587259154,284.3148803710937,294.1499938964844,288.064453125,283.2690124511719,290.2729797363281,288.4572448730469,284.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687551646493,2.2106623198681064e-09,0.0009687529527582,-0.0048430603928864,0.0,0.0,0.0,-0.0059087313711643,60.0,2.343928337097168,-0.0,-6.398638419113922e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275451660156,0.0,0.0,9.0918991190847e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.32769775390625,0.0,0.0,9.5742114353925e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275146484375,0.0,0.0,7.071484287735075e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275451660156,0.0,0.0,9.57420706981793e-05,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3272399902344,0.0,0.0,0.0004541587259154,284.3148803710937,294.1499938964844,288.064453125,283.2690124511719,290.2729797363281,288.4572448730469,284.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687551646493,2.2106623198681064e-09,0.0009687529527582,-0.0048430603928864,0.0,0.0,0.0,-0.0059087313711643,60.0,2.343928337097168,-0.0,-6.398638419113922e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.32794189453125,0.0,0.0,9.092174877878278e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280944824219,0.0,0.0,9.574501746101304e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3279113769531,0.0,0.0,7.071698928484693e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.32794189453125,0.0,0.0,9.574498108122498e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.32763671875,0.0,0.0,0.0004541725211311,284.3155822753906,294.1499938964844,288.0395202636719,283.2625732421875,290.2538146972656,288.4432373046875,284.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687844431027,2.214087357899075e-09,0.0009687822312116,-0.0048520350828766,0.0,0.0,0.0,-0.0059104291722178,60.0,2.327583074569702,-0.0,-6.399024954362177e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3283386230469,0.0,0.0,9.09286318346858e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284912109375,0.0,0.0,9.57522715907544e-05,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32830810546875,0.0,0.0,7.072234438965097e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.328369140625,0.0,0.0,9.57522279350087e-05,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280334472656,0.0,0.0,0.0004542069218587,284.3162536621094,294.1499938964844,288.0133056640625,283.2552185058594,290.2345886230469,288.4288024902344,284.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688576101325,2.2226476215081448e-09,0.0009688553982414,-0.0048744664527475,0.0,0.0,0.0,-0.005914672743529,60.0,2.3105275630950928,-0.0,-6.399992003025545e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32916259765625,0.0,0.0,9.095497080124916e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3293151855469,0.0,0.0,9.578000026522204e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291320800781,0.0,0.0,7.07428262103349e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291931152344,0.0,0.0,9.577996388543396e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.328857421875,0.0,0.0,0.0004543384711723,284.317626953125,294.1499938964844,287.9572448730469,283.2378234863281,290.1959228515625,288.3983764648437,284.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691378800198,2.255425846087178e-09,0.000969135609921,-0.0049603581428527,0.0,0.0,0.0,-0.0059309219941496,60.0,2.274402379989624,-0.0,-6.403696062307064e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32916259765625,0.0,0.0,9.095497080124916e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3293151855469,0.0,0.0,9.578000026522204e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291320800781,0.0,0.0,7.07428262103349e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291931152344,0.0,0.0,9.577996388543396e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.328857421875,0.0,0.0,0.0004543384711723,284.317626953125,294.1499938964844,287.9572448730469,283.2378234863281,290.1959228515625,288.3983764648437,284.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691378800198,2.255425846087178e-09,0.000969135609921,-0.0049603581428527,0.0,0.0,0.0,-0.0059309219941496,60.0,2.274402379989624,-0.0,-6.403696062307064e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300170898437,0.0,0.0,9.099844464799388e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3301696777344,0.0,0.0,9.58257878664881e-05,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299865722656,0.0,0.0,7.077664486132562e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300476074219,0.0,0.0,9.58257442107424e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297119140625,0.0,0.0,0.0004545556439552,284.31903076171875,294.1499938964844,287.8967590332031,283.2172241210937,290.1568908691406,288.3648681640625,284.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969600805547,2.3095627632585547e-09,0.0009695985354483,-0.0051022167317569,0.0,0.0,0.0,-0.0059577599167823,60.0,2.2353196144104004,-0.0,-6.4098166774329e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300170898437,0.0,0.0,9.099844464799388e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3301696777344,0.0,0.0,9.58257878664881e-05,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299865722656,0.0,0.0,7.077664486132562e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300476074219,0.0,0.0,9.58257442107424e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297119140625,0.0,0.0,0.0004545556439552,284.31903076171875,294.1499938964844,287.8967590332031,283.2172241210937,290.1568908691406,288.3648681640625,284.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969600805547,2.3095627632585547e-09,0.0009695985354483,-0.0051022167317569,0.0,0.0,0.0,-0.0059577599167823,60.0,2.2353196144104004,-0.0,-6.4098166774329e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33087158203125,0.0,0.0,9.105828212341294e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310241699219,0.0,0.0,9.588879765942691e-05,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33087158203125,0.0,0.0,7.082318188622594e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309020996094,0.0,0.0,9.588876127963886e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305969238281,0.0,0.0,0.000454854540294,284.3204650878906,294.1499938964844,287.8323974609375,283.1937255859375,290.1174621582031,288.3281555175781,284.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702380630187,2.3840793783591607e-09,0.0009702356765046,-0.0052974768914282,0.0,0.0,0.0,-0.0059947008267045,60.0,2.194028615951538,-0.0,-6.418245135364486e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33087158203125,0.0,0.0,9.105828212341294e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310241699219,0.0,0.0,9.588879765942691e-05,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33087158203125,0.0,0.0,7.082318188622594e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309020996094,0.0,0.0,9.588876127963886e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305969238281,0.0,0.0,0.000454854540294,284.3204650878906,294.1499938964844,287.8323974609375,283.1937255859375,290.1174621582031,288.3281555175781,284.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702380630187,2.3840793783591607e-09,0.0009702356765046,-0.0052974768914282,0.0,0.0,0.0,-0.0059947008267045,60.0,2.194028615951538,-0.0,-6.418245135364486e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3317565917969,0.0,0.0,9.11347451619804e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319091796875,0.0,0.0,9.596931340638548e-05,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3317565917969,0.0,0.0,7.088264828780666e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.331787109375,0.0,0.0,9.59692697506398e-05,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3314819335937,0.0,0.0,0.0004552364989649,284.3218994140625,294.1499938964844,287.7646484375,283.16766357421875,290.0775451660156,288.2872009277344,284.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710524464026,2.479307426028754e-09,0.0009710499434731,-0.0055470080114901,0.0,0.0,0.0,-0.0060419091023504,60.0,2.150538682937622,-0.0,-6.429024779208703e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3317565917969,0.0,0.0,9.11347451619804e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319091796875,0.0,0.0,9.596931340638548e-05,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3317565917969,0.0,0.0,7.088264828780666e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.331787109375,0.0,0.0,9.59692697506398e-05,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3314819335937,0.0,0.0,0.0004552364989649,284.3218994140625,294.1499938964844,287.7646484375,283.16766357421875,290.0775451660156,288.2872009277344,284.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710524464026,2.479307426028754e-09,0.0009710499434731,-0.0055470080114901,0.0,0.0,0.0,-0.0060419091023504,60.0,2.150538682937622,-0.0,-6.429024779208703e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.33221435546875,0.0,0.0,9.117985609918831e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323669433594,0.0,0.0,9.601681813364848e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321838378906,0.0,0.0,7.091773295542225e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3322448730469,0.0,0.0,9.60167817538604e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319396972656,0.0,0.0,0.0004554618208203,284.3226318359375,294.1499938964844,287.72967529296875,283.1537780761719,290.0573425292969,288.2646484375,284.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715329506434,2.535495813305033e-09,0.000971530447714,-0.0056942412629723,0.0,0.0,0.0,-0.0060697640292346,60.0,2.128037929534912,-0.0,-6.435389110492906e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326721191406,0.0,0.0,9.122803021455184e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33282470703125,0.0,0.0,9.606754611013456e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326416015625,0.0,0.0,7.09552041371353e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33270263671875,0.0,0.0,9.60675097303465e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323974609375,0.0,0.0,0.0004557024803943,284.3233642578125,294.1499938964844,287.6940612792969,283.139404296875,290.0370178222656,288.2411193847656,284.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972046109382,2.5954978166708997e-09,0.0009720434900373,-0.0058514666743576,0.0,0.0,0.0,-0.0060995095409452,60.0,2.1052393913269043,-0.0,-6.44218900447413e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.333251953125,0.0,0.0,9.12965479074046e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3334045410156,0.0,0.0,9.613970178179444e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.333251953125,0.0,0.0,7.100849325070158e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3332824707031,0.0,0.0,9.613966540200636e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3329772949219,0.0,0.0,0.0004560447414405,284.3243103027344,294.1499938964844,287.6476135253906,283.1203308105469,290.0107727050781,288.2089233398437,284.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727759752422,2.680847543956588e-09,0.0009727732976898,-0.0060751107521355,0.0,0.0,0.0,-0.0061418209224939,60.0,2.075496196746826,-0.0,-6.451868017620654e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3335876464844,0.0,0.0,9.133766434388237e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.333740234375,0.0,0.0,9.618299372959882e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3335876464844,0.0,0.0,7.104047836037353e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336181640625,0.0,0.0,9.618295734981076e-05,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.33331298828125,0.0,0.0,0.000456250127172,284.3248291015625,294.1499938964844,287.62109375,283.1093139648437,289.9959411621094,288.19000244140625,284.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732139296829,2.732060577770312e-09,0.0009732112521305,-0.0062093054875731,0.0,0.0,0.0,-0.0061672097072005,60.0,2.058570384979248,-0.0,-6.457679546656436e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.33453369140625,0.0,0.0,9.14642951101996e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3346862792969,0.0,0.0,9.631634748075156e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33453369140625,0.0,0.0,7.113896572263911e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345642089844,0.0,0.0,9.63163111009635e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3342590332031,0.0,0.0,0.000456882698927,284.3263244628906,294.1499938964844,287.5462951660156,283.07769775390625,289.95416259765625,288.1324768066406,284.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745629504323,2.88979906670761e-09,0.0009745600400492,-0.0066226287744939,0.0,0.0,0.0,-0.0062454072758555,60.0,2.0106589794158936,-0.0,-6.475594460653157e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.33453369140625,0.0,0.0,9.14642951101996e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3346862792969,0.0,0.0,9.631634748075156e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33453369140625,0.0,0.0,7.113896572263911e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345642089844,0.0,0.0,9.63163111009635e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3342590332031,0.0,0.0,0.000456882698927,284.3263244628906,294.1499938964844,287.5462951660156,283.07769775390625,289.95416259765625,288.1324768066406,284.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745629504323,2.88979906670761e-09,0.0009745600400492,-0.0066226287744939,0.0,0.0,0.0,-0.0062454072758555,60.0,2.0106589794158936,-0.0,-6.475594460653157e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.33551025390625,0.0,0.0,9.160529589280486e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3356628417969,0.0,0.0,9.64648206718266e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3354797363281,0.0,0.0,7.124862895580009e-05,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.33551025390625,0.0,0.0,9.646478429203852e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3352355957031,0.0,0.0,0.0004575870116241,284.3278503417969,294.1499938964844,287.4701538085937,283.04498291015625,289.91180419921875,288.0691223144531,284.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760649991221,3.0654365712479152e-09,0.0009760619141161,-0.0070828488096594,0.0,0.0,0.0,-0.0063324784860014,60.0,1.961965084075928,-0.0,-6.495571369669051e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.33551025390625,0.0,0.0,9.160529589280486e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3356628417969,0.0,0.0,9.64648206718266e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3354797363281,0.0,0.0,7.124862895580009e-05,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.33551025390625,0.0,0.0,9.646478429203852e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3352355957031,0.0,0.0,0.0004575870116241,284.3278503417969,294.1499938964844,287.4701538085937,283.04498291015625,289.91180419921875,288.0691223144531,284.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760649991221,3.0654365712479152e-09,0.0009760619141161,-0.0070828488096594,0.0,0.0,0.0,-0.0063324784860014,60.0,1.961965084075928,-0.0,-6.495571369669051e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33648681640625,0.0,0.0,9.176030289381742e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3366394042969,0.0,0.0,9.66280567809008e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3364562988281,0.0,0.0,7.13691915734671e-05,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365173339844,0.0,0.0,9.662802040111274e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3362121582031,0.0,0.0,0.0004583613190334,284.3293762207031,294.1499938964844,287.3931884765625,283.0114440917969,289.8687438964844,287.9995422363281,284.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777164086699,3.25853233285045e-09,0.0009777131490409,-0.0075888098217546,0.0,0.0,0.0,-0.0064282044768333,60.0,1.912700891494751,-0.0,-6.517569772768185e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33648681640625,0.0,0.0,9.176030289381742e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3366394042969,0.0,0.0,9.66280567809008e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3364562988281,0.0,0.0,7.13691915734671e-05,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365173339844,0.0,0.0,9.662802040111274e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3362121582031,0.0,0.0,0.0004583613190334,284.3293762207031,294.1499938964844,287.3931884765625,283.0114440917969,289.8687438964844,287.9995422363281,284.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777164086699,3.25853233285045e-09,0.0009777131490409,-0.0075888098217546,0.0,0.0,0.0,-0.0064282044768333,60.0,1.912700891494751,-0.0,-6.517569772768185e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33697509765625,0.0,0.0,9.184210648527368e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3371276855469,0.0,0.0,9.671418956713752e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33697509765625,0.0,0.0,7.143281254684553e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3370056152344,0.0,0.0,9.671416046330704e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33673095703125,0.0,0.0,0.000458769936813,284.33013916015625,294.1499938964844,287.3545837402344,282.9945068359375,289.84698486328125,287.96258544921875,284.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360427491827522e-09,0.0009785844013094,-0.007855799049139,0.0,0.0,0.0,-0.0064787184819579,60.0,1.887941598892212,-0.0,-6.529193541382483e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3374938964844,0.0,0.0,9.192727884510532e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3376159667969,0.0,0.0,9.680388757260516e-05,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.33746337890625,0.0,0.0,7.149906014092267e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3374938964844,0.0,0.0,9.680385119281708e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33721923828125,0.0,0.0,0.0004591954057104,284.3309326171875,294.1499938964844,287.31591796875,282.9775085449219,289.8250732421875,287.9239501953125,284.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.4665352810492323e-09,0.0009794917423278,-0.0081338249146938,0.0,0.0,0.0,-0.0065313205122947,60.0,1.8631452322006223,-0.0,-6.541308295027194e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385009765625,0.0,0.0,9.210432472173125e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3386535644531,0.0,0.0,9.6990326710511e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3384704589844,0.0,0.0,7.16367649147287e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385314941406,0.0,0.0,9.699029033072291e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3382263183594,0.0,0.0,0.0004600797838065,284.3324890136719,294.1499938964844,287.2388610839844,282.94354248046875,289.78076171875,287.8428039550781,284.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.813573122024536,-0.0,-6.56652545671932e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
