time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270480,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385009765625,0.0,0.0,9.210432472173125e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3386535644531,0.0,0.0,9.6990326710511e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3384704589844,0.0,0.0,7.16367649147287e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385314941406,0.0,0.0,9.699029033072291e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3382263183594,0.0,0.0,0.0004600797838065,284.3324890136719,294.1499938964844,287.2388610839844,282.94354248046875,289.78076171875,287.8428039550781,284.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.813573122024536,-0.0,-6.56652545671932e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33953857421875,0.0,0.0,9.22887193155475e-05,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3396911621094,0.0,0.0,9.718450019136073e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3395080566406,0.0,0.0,7.178018131526187e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3395690917969,0.0,0.0,9.718446381157264e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3392944335937,0.0,0.0,0.0004610008618328,284.3340759277344,294.1499938964844,287.1625061035156,282.9098815917969,289.7357177734375,287.7560119628906,284.5857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.916787782998199e-09,0.0009833419462665,-0.0093135628849267,0.0,0.0,0.0,-0.0067545305937528,60.0,1.7643007040023804,-0.0,-6.592840406938194e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33953857421875,0.0,0.0,9.22887193155475e-05,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3396911621094,0.0,0.0,9.718450019136073e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3395080566406,0.0,0.0,7.178018131526187e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3395690917969,0.0,0.0,9.718446381157264e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3392944335937,0.0,0.0,0.0004610008618328,284.3340759277344,294.1499938964844,287.1625061035156,282.9098815917969,289.7357177734375,287.7560119628906,284.5857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.916787782998199e-09,0.0009833419462665,-0.0093135628849267,0.0,0.0,0.0,-0.0067545305937528,60.0,1.7643007040023804,-0.0,-6.592840406938194e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3406066894531,0.0,0.0,9.24769410630688e-05,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3407287597656,0.0,0.0,9.738270455272868e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.340576171875,0.0,0.0,7.192657358245924e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3406066894531,0.0,0.0,9.73826681729406e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.34033203125,0.0,0.0,0.0004619410901796,284.3356628417969,294.1499938964844,287.0873718261719,282.8768920898437,289.69012451171875,287.6651611328125,284.58746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.7155227661132812,-0.0,-6.619756476311522e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3406066894531,0.0,0.0,9.24769410630688e-05,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3407287597656,0.0,0.0,9.738270455272868e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.340576171875,0.0,0.0,7.192657358245924e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3406066894531,0.0,0.0,9.73826681729406e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.34033203125,0.0,0.0,0.0004619410901796,284.3356628417969,294.1499938964844,287.0873718261719,282.8768920898437,289.69012451171875,287.6651611328125,284.58746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.7155227661132812,-0.0,-6.619756476311522e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3416748046875,0.0,0.0,9.266626875614747e-05,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.341796875,0.0,0.0,9.758207306731492e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3416442871094,0.0,0.0,7.207382441265509e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3416748046875,0.0,0.0,9.758204396348448e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3414001464844,0.0,0.0,0.0004628868191502,284.3372802734375,294.1499938964844,287.0139465332031,282.8450012207031,289.6438903808594,287.5708923339844,284.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387112007009364e-09,0.0009873637463897,-0.010545851662755,0.0,0.0,0.0,-0.0069876909255981,60.0,1.6676737070083618,-0.0,-6.64688570850558e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3416748046875,0.0,0.0,9.266626875614747e-05,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.341796875,0.0,0.0,9.758207306731492e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3416442871094,0.0,0.0,7.207382441265509e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3416748046875,0.0,0.0,9.758204396348448e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3414001464844,0.0,0.0,0.0004628868191502,284.3372802734375,294.1499938964844,287.0139465332031,282.8450012207031,289.6438903808594,287.5708923339844,284.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387112007009364e-09,0.0009873637463897,-0.010545851662755,0.0,0.0,0.0,-0.0069876909255981,60.0,1.6676737070083618,-0.0,-6.64688570850558e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3422241210937,0.0,0.0,9.276060154661536e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.34234619140625,0.0,0.0,9.768141899257898e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3421936035156,0.0,0.0,7.214720244519413e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3422241210937,0.0,0.0,9.768138261279093e-05,298.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3419494628906,0.0,0.0,0.0004633580392692,284.33807373046875,294.1499938964844,286.9780578613281,282.82958984375,289.6205749511719,287.52294921875,284.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.5046322227904065e-09,0.000988368759863,-0.0108537580817937,0.0,0.0,0.0,-0.007045951206237,60.0,1.6441103219985962,-0.0,-6.66042510033549e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3427734375,0.0,0.0,9.285411215387283e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3428955078125,0.0,0.0,9.777988452697171e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3427429199219,0.0,0.0,7.221992564154789e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3427734375,0.0,0.0,9.777984814718366e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3424987792969,0.0,0.0,0.0004638251266442,284.3388977050781,294.1499938964844,286.9428100585937,282.8145751953125,289.5971374511719,287.47467041015625,284.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115046177238e-09,0.0009893648093566,-0.0111589422449469,0.0,0.0,0.0,-0.0071036964654922,60.0,1.6209051609039309,-0.0,-6.673857910755032e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34356689453125,0.0,0.0,9.298728400608523e-05,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3436889648437,0.0,0.0,9.79201213340275e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3435363769531,0.0,0.0,7.23235061741434e-05,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.34356689453125,0.0,0.0,9.792009223019704e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3432922363281,0.0,0.0,0.0004644903820008,284.340087890625,294.1499938964844,286.89324951171875,282.7937927246094,289.56317138671875,287.4049072265625,284.592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787017893193024e-09,0.0009907834464684,-0.0115936016663908,0.0,0.0,0.0,-0.0071859420277178,60.0,1.588072419166565,-0.0,-6.693012721825653e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3438720703125,0.0,0.0,9.303844126407056e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.343994140625,0.0,0.0,9.797399252420293e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3438415527344,0.0,0.0,7.236329838633537e-05,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3438720703125,0.0,0.0,9.797395614441484e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3436279296875,0.0,0.0,0.0004647459136322,284.3405456542969,294.1499938964844,286.8743896484375,282.7859802246094,289.5498962402344,287.3777770996094,284.5924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850745138895718e-09,0.0009913283865898,-0.0117605635896325,0.0,0.0,0.0,-0.0072175343520939,60.0,1.5755040645599363,-0.0,-6.700378207824542e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3450012207031,0.0,0.0,9.321730613010004e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3451232910156,0.0,0.0,9.816234523896128e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.344970703125,0.0,0.0,7.250241469591856e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3450012207031,0.0,0.0,9.816231613513082e-05,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3447570800781,0.0,0.0,0.0004656393721234,284.3422241210937,294.1499938964844,286.80926513671875,282.7596435546875,289.502197265625,287.2816772460937,284.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073565567670357e-09,0.0009932337561622,-0.0123443314805626,0.0,0.0,0.0,-0.0073279961943626,60.0,1.532105803489685,-0.0,-6.726162382619806e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3450012207031,0.0,0.0,9.321730613010004e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3451232910156,0.0,0.0,9.816234523896128e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.344970703125,0.0,0.0,7.250241469591856e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3450012207031,0.0,0.0,9.816231613513082e-05,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3447570800781,0.0,0.0,0.0004656393721234,284.3422241210937,294.1499938964844,286.80926513671875,282.7596435546875,289.502197265625,287.2816772460937,284.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073565567670357e-09,0.0009932337561622,-0.0123443314805626,0.0,0.0,0.0,-0.0073279961943626,60.0,1.532105803489685,-0.0,-6.726162382619806e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3461303710937,0.0,0.0,9.339071402791888e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34625244140625,0.0,0.0,9.834494994720444e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3461303710937,0.0,0.0,7.263728184625506e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3461608886719,0.0,0.0,9.834491356741636e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.34588623046875,0.0,0.0,0.0004665055894292,284.3438720703125,294.1499938964844,286.7478942871094,282.73590087890625,289.4542236328125,287.1871032714844,284.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950862731784,5.289581661571674e-09,0.0009950809180736,-0.0129102608188986,0.0,0.0,0.0,-0.0074350852519273,60.0,1.4905142784118652,-0.0,-6.751206882427141e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3461303710937,0.0,0.0,9.339071402791888e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34625244140625,0.0,0.0,9.834494994720444e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3461303710937,0.0,0.0,7.263728184625506e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3461608886719,0.0,0.0,9.834491356741636e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.34588623046875,0.0,0.0,0.0004665055894292,284.3438720703125,294.1499938964844,286.7478942871094,282.73590087890625,289.4542236328125,287.1871032714844,284.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950862731784,5.289581661571674e-09,0.0009950809180736,-0.0129102608188986,0.0,0.0,0.0,-0.0074350852519273,60.0,1.4905142784118652,-0.0,-6.751206882427141e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472900390625,0.0,0.0,9.355707879876718e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.347412109375,0.0,0.0,9.852014045463876e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472900390625,0.0,0.0,7.27666774764657e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3473205566406,0.0,0.0,9.852011135080828e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3470458984375,0.0,0.0,0.0004673366202041,284.3455810546875,294.1499938964844,286.6908264160156,282.71514892578125,289.4059143066406,287.0958251953125,284.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496829658113711e-09,0.0009968532249331,-0.0134532079100608,0.0,0.0,0.0,-0.0075378268957138,60.0,1.45173180103302,-0.0,-6.775278649229223e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472900390625,0.0,0.0,9.355707879876718e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.347412109375,0.0,0.0,9.852014045463876e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472900390625,0.0,0.0,7.27666774764657e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3473205566406,0.0,0.0,9.852011135080828e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3470458984375,0.0,0.0,0.0004673366202041,284.3455810546875,294.1499938964844,286.6908264160156,282.71514892578125,289.4059143066406,287.0958251953125,284.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496829658113711e-09,0.0009968532249331,-0.0134532079100608,0.0,0.0,0.0,-0.0075378268957138,60.0,1.45173180103302,-0.0,-6.775278649229223e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3478698730469,0.0,0.0,9.363771823700516e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3479919433594,0.0,0.0,9.860505815595388e-05,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3478698730469,0.0,0.0,7.282939623109996e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.347900390625,0.0,0.0,9.860502905212344e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34765625,0.0,0.0,0.0004677394463215,284.346435546875,294.1499938964844,286.6640625,282.7060546875,289.3816833496094,287.05157470703125,284.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977178415283,5.597287966452313e-09,0.0009977122535929,-0.0137163829058408,0.0,0.0,0.0,-0.0075876284390687,60.0,1.4333000183105469,-0.0,-6.786961392890589e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3484802246094,0.0,0.0,9.371623309561984e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3486022949219,0.0,0.0,9.868773486232384e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.34844970703125,0.0,0.0,7.28904633433558e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3484802246094,0.0,0.0,9.86877057584934e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3482360839844,0.0,0.0,0.0004681316204369,284.3472900390625,294.1499938964844,286.6385498046875,282.6978454589844,289.357421875,287.008544921875,284.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985542856156,5.695093729940481e-09,0.0009985485812649,-0.0139726074412465,0.0,0.0,0.0,-0.0076361154206097,60.0,1.4156752824783323,-0.0,-6.798346419145673e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.34967041015625,0.0,0.0,9.386675810674204e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.34979248046875,0.0,0.0,9.884624887490644e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3496398925781,0.0,0.0,7.300754077732563e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.34967041015625,0.0,0.0,9.8846219771076e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.34942626953125,0.0,0.0,0.0004688835470005,284.3489990234375,294.1499938964844,286.59161376953125,282.684326171875,289.3088684082031,286.9259948730469,284.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.8826064019967825e-09,0.0010001520859077,-0.0144638316705822,0.0,0.0,0.0,-0.0077290735207498,60.0,1.3827152252197266,-0.0,-6.820199160983975e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.34967041015625,0.0,0.0,9.386675810674204e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.34979248046875,0.0,0.0,9.884624887490644e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3496398925781,0.0,0.0,7.300754077732563e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.34967041015625,0.0,0.0,9.8846219771076e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.34942626953125,0.0,0.0,0.0004688835470005,284.3489990234375,294.1499938964844,286.59161376953125,282.684326171875,289.3088684082031,286.9259948730469,284.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.8826064019967825e-09,0.0010001520859077,-0.0144638316705822,0.0,0.0,0.0,-0.0077290735207498,60.0,1.3827152252197266,-0.0,-6.820199160983975e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3508605957031,0.0,0.0,9.400642738910392e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3509826660156,0.0,0.0,9.899332508211955e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3508605957031,0.0,0.0,7.311617082450539e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35089111328125,0.0,0.0,9.89932959782891e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35064697265625,0.0,0.0,0.0004695812240242,284.3507385253906,294.1499938964844,286.55047607421875,282.6750183105469,289.26031494140625,286.8492126464844,284.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016459273174,6.056597001702357e-09,0.0010016398737207,-0.0149196218699216,0.0,0.0,0.0,-0.0078153284266591,60.0,1.3533670902252195,-0.0,-6.84050789345747e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3508605957031,0.0,0.0,9.400642738910392e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3509826660156,0.0,0.0,9.899332508211955e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3508605957031,0.0,0.0,7.311617082450539e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35089111328125,0.0,0.0,9.89932959782891e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35064697265625,0.0,0.0,0.0004695812240242,284.3507385253906,294.1499938964844,286.55047607421875,282.6750183105469,289.26031494140625,286.8492126464844,284.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016459273174,6.056597001702357e-09,0.0010016398737207,-0.0149196218699216,0.0,0.0,0.0,-0.0078153284266591,60.0,1.3533670902252195,-0.0,-6.84050789345747e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520812988281,0.0,0.0,9.41323087317869e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3522033691406,0.0,0.0,9.912587847793476e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520812988281,0.0,0.0,7.321407611016184e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35211181640625,0.0,0.0,9.912584937410428e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.35186767578125,0.0,0.0,0.0004702100122813,284.3524780273437,294.1499938964844,286.5156555175781,282.6703186035156,289.2119140625,286.7787170410156,284.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029870318248,6.213399128540686e-09,0.0010029807453975,-0.0153303779661655,0.0,0.0,0.0,-0.0078930621966719,60.0,1.3278850317001345,-0.0,-6.858836343326402e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520812988281,0.0,0.0,9.41323087317869e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3522033691406,0.0,0.0,9.912587847793476e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520812988281,0.0,0.0,7.321407611016184e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35211181640625,0.0,0.0,9.912584937410428e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.35186767578125,0.0,0.0,0.0004702100122813,284.3524780273437,294.1499938964844,286.5156555175781,282.6703186035156,289.2119140625,286.7787170410156,284.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029870318248,6.213399128540686e-09,0.0010029807453975,-0.0153303779661655,0.0,0.0,0.0,-0.0078930621966719,60.0,1.3278850317001345,-0.0,-6.858836343326402e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.35333251953125,0.0,0.0,9.424063318874688e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3534545898437,0.0,0.0,9.923995821736752e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3533020019531,0.0,0.0,7.329833169933408e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35333251953125,0.0,0.0,9.923992911353709e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.35308837890625,0.0,0.0,0.0004707511398009,284.3542175292969,294.1499938964844,286.4877014160156,282.6706237792969,289.1637268066406,286.71533203125,284.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041410569101,6.348341408113356e-09,0.0010041347704827,-0.0156838633120059,0.0,0.0,0.0,-0.0079599590972065,60.0,1.3066434860229492,-0.0,-6.874628866171406e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.35333251953125,0.0,0.0,9.424063318874688e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3534545898437,0.0,0.0,9.923995821736752e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3533020019531,0.0,0.0,7.329833169933408e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35333251953125,0.0,0.0,9.923992911353709e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.35308837890625,0.0,0.0,0.0004707511398009,284.3542175292969,294.1499938964844,286.4877014160156,282.6706237792969,289.1637268066406,286.71533203125,284.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041410569101,6.348341408113356e-09,0.0010041347704827,-0.0156838633120059,0.0,0.0,0.0,-0.0079599590972065,60.0,1.3066434860229492,-0.0,-6.874628866171406e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3539428710937,0.0,0.0,9.428685007151216e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.35406494140625,0.0,0.0,9.92886198218912e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3539428710937,0.0,0.0,7.333427492994815e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3539733886719,0.0,0.0,9.928859071806072e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3537292480469,0.0,0.0,0.0004709819913841,284.3551025390625,294.1499938964844,286.4764404296875,282.6727905273437,289.1397705078125,286.6866455078125,284.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046333773061,6.405905139672541e-09,0.0010046269744634,-0.0158346518874168,0.0,0.0,0.0,-0.0079884966835379,60.0,1.2977917194366455,-0.0,-6.881371206191035e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3545837402344,0.0,0.0,9.432701335754246e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3547058105469,0.0,0.0,9.933091496350244e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.35455322265625,0.0,0.0,7.336551061598584e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3545837402344,0.0,0.0,9.933088585967198e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3543701171875,0.0,0.0,0.0004711826331913,284.3559875488281,294.1499938964844,286.46710205078125,282.67633056640625,289.1159362792969,286.6600341796875,284.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050613200291,6.4559340096082e-09,0.0010050548007711,-0.0159657020121812,0.0,0.0,0.0,-0.0080132978036999,60.0,1.2901026010513306,-0.0,-6.887233183761057e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3555908203125,0.0,0.0,9.437727567274123e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.355712890625,0.0,0.0,9.938384755514562e-05,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3555603027344,0.0,0.0,7.340460433624685e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3555908203125,0.0,0.0,9.938381845131516e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3553771972656,0.0,0.0,0.0004714336828328,284.357421875,294.1499938964844,286.45623779296875,282.6850891113281,289.0780639648437,286.6217041015625,284.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055967140942,6.518535045074714e-09,0.0010055901948362,-0.0161296837031841,0.0,0.0,0.0,-0.0080443322658538,60.0,1.2802995443344116,-0.0,-6.89457237967872e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558349609375,0.0,0.0,9.438693086849526e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.35595703125,0.0,0.0,9.939401206793264e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558349609375,0.0,0.0,7.341211312450469e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558654785156,0.0,0.0,9.939398296410218e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3556213378906,0.0,0.0,0.0004714819078799,284.3577575683594,294.1499938964844,286.454345703125,282.6878967285156,289.06866455078125,286.6129455566406,284.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056995088234,6.530556984074565e-09,0.0010056929895654,-0.016161173582077,0.0,0.0,0.0,-0.0080502927303314,60.0,1.2783403396606443,-0.0,-6.89598209646647e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35711669921875,0.0,0.0,9.441610745852812e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.35723876953125,0.0,0.0,9.942473116097972e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3570861816406,0.0,0.0,7.343480683630332e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.35711669921875,0.0,0.0,9.942470205714926e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3569030761719,0.0,0.0,0.0004716276598628,284.35955810546875,294.1499938964844,286.45001220703125,282.70562744140625,289.02203369140625,286.57470703125,284.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060103377327,6.5668812609942515e-09,0.0010060037020593,-0.0162563249468803,0.0,0.0,0.0,-0.0080683007836341,60.0,1.2718260288238523,-0.0,-6.900243221252822e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35711669921875,0.0,0.0,9.441610745852812e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.35723876953125,0.0,0.0,9.942473116097972e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3570861816406,0.0,0.0,7.343480683630332e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.35711669921875,0.0,0.0,9.942470205714926e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3569030761719,0.0,0.0,0.0004716276598628,284.35955810546875,294.1499938964844,286.45001220703125,282.70562744140625,289.02203369140625,286.57470703125,284.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060103377327,6.5668812609942515e-09,0.0010060037020593,-0.0162563249468803,0.0,0.0,0.0,-0.0080683007836341,60.0,1.2718260288238523,-0.0,-6.900243221252822e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3583984375,0.0,0.0,9.442443842999636e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585205078125,0.0,0.0,9.943351324182004e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3583984375,0.0,0.0,7.344128971453756e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3584289550781,0.0,0.0,9.943348413798958e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3581848144531,0.0,0.0,0.0004716693074442,284.3613586425781,294.1499938964844,286.45001220703125,282.7259521484375,288.9762268066406,286.5450744628906,284.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,1.2696776390075684,-0.0,-6.901458959873707e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3583984375,0.0,0.0,9.442443842999636e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585205078125,0.0,0.0,9.943351324182004e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3583984375,0.0,0.0,7.344128971453756e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3584289550781,0.0,0.0,9.943348413798958e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3581848144531,0.0,0.0,0.0004716693074442,284.3613586425781,294.1499938964844,286.45001220703125,282.7259521484375,288.9762268066406,286.5450744628906,284.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,1.2696776390075684,-0.0,-6.901458959873707e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3597106933594,0.0,0.0,9.442472946830094e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598327636719,0.0,0.0,9.943381883203985e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35968017578125,0.0,0.0,7.34415152692236e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3597106933594,0.0,0.0,9.943378972820938e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3594970703125,0.0,0.0,0.0004716707626357,284.3631591796875,294.1499938964844,286.45001220703125,282.7449645996094,288.93121337890625,286.5224914550781,284.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.268683671951294,-0.0,-6.901498039724174e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3597106933594,0.0,0.0,9.442472946830094e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3598327636719,0.0,0.0,9.943381883203985e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35968017578125,0.0,0.0,7.34415152692236e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3597106933594,0.0,0.0,9.943378972820938e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3594970703125,0.0,0.0,0.0004716707626357,284.3631591796875,294.1499938964844,286.45001220703125,282.7449645996094,288.93121337890625,286.5224914550781,284.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.268683671951294,-0.0,-6.901498039724174e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603515625,0.0,0.0,9.44219427765347e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3604736328125,0.0,0.0,9.94308793451637e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603515625,0.0,0.0,7.343933975789696e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603820800781,0.0,0.0,9.943085024133325e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.36016845703125,0.0,0.0,0.0004716568219009,284.3640441894531,294.1499938964844,286.45001220703125,282.75396728515625,288.9090270996094,286.5133361816406,284.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,1.2682256698608398,-0.0,-6.901088767108376e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.36102294921875,0.0,0.0,9.441724978387356e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36114501953125,0.0,0.0,9.942593896994369e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3609924316406,0.0,0.0,7.343569450313225e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.36102294921875,0.0,0.0,9.942591714207084e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3608093261719,0.0,0.0,0.0004716334224212,284.3649597167969,294.1499938964844,286.45001220703125,282.7626647949219,288.8870544433594,286.50537109375,284.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.2677559852600098,-0.0,-6.900401672282896e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
