time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272820,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623352050781,0.0,0.0,9.440234862267972e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3624572753906,0.0,0.0,9.941025200532748e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623352050781,0.0,0.0,7.342410390265286e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.36236572265625,0.0,0.0,9.941022290149704e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3621520996094,0.0,0.0,0.0004715589748229,284.36676025390625,294.1499938964844,286.45001220703125,282.7791442871094,288.8436584472656,286.49224853515625,284.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.266762375831604,-0.0,-6.89822101662685e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623352050781,0.0,0.0,9.440234862267972e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3624572753906,0.0,0.0,9.941025200532748e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623352050781,0.0,0.0,7.342410390265286e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.36236572265625,0.0,0.0,9.941022290149704e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3621520996094,0.0,0.0,0.0004715589748229,284.36676025390625,294.1499938964844,286.45001220703125,282.7791442871094,288.8436584472656,286.49224853515625,284.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.266762375831604,-0.0,-6.89822101662685e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3636779785156,0.0,0.0,9.438041888643056e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36376953125,0.0,0.0,9.938715083990246e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3636474609375,0.0,0.0,7.34070417820476e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3636779785156,0.0,0.0,9.9387121736072e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36346435546875,0.0,0.0,0.0004714494280051,284.3685913085937,294.1499938964844,286.45001220703125,282.79443359375,288.801025390625,286.4822692871094,284.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292483879255e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.265688180923462,-0.0,-6.895012916174893e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3636779785156,0.0,0.0,9.438041888643056e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36376953125,0.0,0.0,9.938715083990246e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3636474609375,0.0,0.0,7.34070417820476e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3636779785156,0.0,0.0,9.9387121736072e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36346435546875,0.0,0.0,0.0004714494280051,284.3685913085937,294.1499938964844,286.45001220703125,282.79443359375,288.801025390625,286.4822692871094,284.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292483879255e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.265688180923462,-0.0,-6.895012916174893e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3650207519531,0.0,0.0,9.435188985662536e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3651123046875,0.0,0.0,9.93571084109135e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.364990234375,0.0,0.0,7.338485738728195e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3650207519531,0.0,0.0,9.935707930708304e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.36480712890625,0.0,0.0,0.0004713069065473,284.37042236328125,294.1499938964844,286.45001220703125,282.8085632324219,288.7591857910156,286.4747009277344,284.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.264536738395691,-0.0,-6.890842740858717e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3650207519531,0.0,0.0,9.435188985662536e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3651123046875,0.0,0.0,9.93571084109135e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.364990234375,0.0,0.0,7.338485738728195e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3650207519531,0.0,0.0,9.935707930708304e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.36480712890625,0.0,0.0,0.0004713069065473,284.37042236328125,294.1499938964844,286.45001220703125,282.8085632324219,288.7591857910156,286.4747009277344,284.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.264536738395691,-0.0,-6.890842740858717e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663635253906,0.0,0.0,9.43172417464666e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3664855957031,0.0,0.0,9.932061948347835e-05,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663635253906,0.0,0.0,7.335790724027902e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.36639404296875,0.0,0.0,9.932059765560552e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3661804199219,0.0,0.0,0.0004711338551715,284.37225341796875,294.1499938964844,286.45001220703125,282.82159423828125,288.71807861328125,286.46893310546875,284.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.2633131742477417,-0.0,-6.88577941332369e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663635253906,0.0,0.0,9.43172417464666e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3664855957031,0.0,0.0,9.932061948347835e-05,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663635253906,0.0,0.0,7.335790724027902e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.36639404296875,0.0,0.0,9.932059765560552e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3661804199219,0.0,0.0,0.0004711338551715,284.37225341796875,294.1499938964844,286.45001220703125,282.82159423828125,288.71807861328125,286.46893310546875,284.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.2633131742477417,-0.0,-6.88577941332369e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670654296875,0.0,0.0,9.429777855984868e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3671569824219,0.0,0.0,9.93001231108792e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670349121094,0.0,0.0,7.33427659724839e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670654296875,0.0,0.0,9.930010128300636e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3668518066406,0.0,0.0,0.0004710366192739,284.3731689453125,294.1499938964844,286.45001220703125,282.82769775390625,288.6978454589844,286.46661376953125,284.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.4192695603537694e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,1.262675642967224,-0.0,-6.882936531837913e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36773681640625,0.0,0.0,9.427697659702972e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3678283691406,0.0,0.0,9.927822247846052e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3677062988281,0.0,0.0,7.332659151870757e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.36773681640625,0.0,0.0,9.927820065058768e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675537109375,0.0,0.0,0.0004709327185992,284.37408447265625,294.1499938964844,286.45001220703125,282.83355712890625,288.6777648925781,286.4645690917969,284.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.3933445204611425e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.262022852897644,-0.0,-6.879899672185277e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.36895751953125,0.0,0.0,9.423733717994764e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3690490722656,0.0,0.0,9.923648030962796e-05,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3689270019531,0.0,0.0,7.329575601033866e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.36895751953125,0.0,0.0,9.92364512057975e-05,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3687438964844,0.0,0.0,0.0004707346961367,284.3757019042969,294.1499938964844,286.45001220703125,282.8432312011719,288.64288330078125,286.4615783691406,284.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.2608392238616943,-0.0,-6.87411230160251e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3691101074219,0.0,0.0,9.423164738109337e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36920166015625,0.0,0.0,9.923048492055386e-05,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3690795898437,0.0,0.0,7.329133222810924e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3691101074219,0.0,0.0,9.923046309268102e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3689270019531,0.0,0.0,0.0004707062907982,284.3759155273437,294.1499938964844,286.45001220703125,282.844482421875,288.6381530761719,286.4612121582031,284.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.2606745958328247,-0.0,-6.873281677144405e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704833984375,0.0,0.0,9.418179979547858e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37060546875,0.0,0.0,9.917799616232514e-05,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704833984375,0.0,0.0,7.325255864998326e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705139160156,0.0,0.0,9.91779743344523e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37030029296875,0.0,0.0,0.0004704573075287,284.3777770996094,294.1499938964844,286.45001220703125,282.8544616699219,288.5992736816406,286.45867919921875,284.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.2592724561691284,-0.0,-6.866009982786636e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704833984375,0.0,0.0,9.418179979547858e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37060546875,0.0,0.0,9.917799616232514e-05,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704833984375,0.0,0.0,7.325255864998326e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705139160156,0.0,0.0,9.91779743344523e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37030029296875,0.0,0.0,0.0004704573075287,284.3777770996094,294.1499938964844,286.45001220703125,282.8544616699219,288.5992736816406,286.45867919921875,284.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.2592724561691284,-0.0,-6.866009982786636e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.412803774466738e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719787597656,0.0,0.0,9.912138193612918e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3718566894531,0.0,0.0,7.321074372157454e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.912136010825634e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717041015625,0.0,0.0,0.000470188766485,284.3796081542969,294.1499938964844,286.45001220703125,282.8634948730469,288.56109619140625,286.45672607421875,284.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.257824420928955,-0.0,-6.858170564782995e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.412803774466738e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719787597656,0.0,0.0,9.912138193612918e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3718566894531,0.0,0.0,7.321074372157454e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.912136010825634e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717041015625,0.0,0.0,0.000470188766485,284.3796081542969,294.1499938964844,286.45001220703125,282.8634948730469,288.56109619140625,286.45672607421875,284.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.257824420928955,-0.0,-6.858170564782995e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3732604980469,0.0,0.0,9.407096513314173e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733825683594,0.0,0.0,9.90612752502784e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3732604980469,0.0,0.0,7.316635310417041e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.373291015625,0.0,0.0,9.906125342240556e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730773925781,0.0,0.0,0.000469903636258,284.3814697265625,294.1499938964844,286.45001220703125,282.8716735839844,288.5236511230469,286.4552307128906,284.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.2563378810882568,-0.0,-6.849853662060923e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3732604980469,0.0,0.0,9.407096513314173e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733825683594,0.0,0.0,9.90612752502784e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3732604980469,0.0,0.0,7.316635310417041e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.373291015625,0.0,0.0,9.906125342240556e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730773925781,0.0,0.0,0.000469903636258,284.3814697265625,294.1499938964844,286.45001220703125,282.8716735839844,288.5236511230469,286.4552307128906,284.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.2563378810882568,-0.0,-6.849853662060923e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739624023437,0.0,0.0,9.404137381352484e-05,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37408447265625,0.0,0.0,9.903011959977448e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739624023437,0.0,0.0,7.314333925023675e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739929199219,0.0,0.0,9.903009049594402e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.373779296875,0.0,0.0,0.000469755847007,284.38238525390625,294.1499938964844,286.45001220703125,282.8754272460937,288.5051574707031,286.4546203613281,284.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.015032535418868,0.0,0.0,0.0,-0.0078366994857788,60.0,1.2555822134017944,-0.0,-6.845543509825802e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746643066406,0.0,0.0,9.40111931413412e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3747863769531,0.0,0.0,9.899833821691573e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746643066406,0.0,0.0,7.311985973501578e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37469482421875,0.0,0.0,9.899830911308528e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744812011719,0.0,0.0,0.0004696050891652,284.3833312988281,294.1499938964844,286.45001220703125,282.87896728515625,288.48687744140625,286.4540710449219,284.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,1.2548201084136963,-0.0,-6.841148803005126e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760986328125,0.0,0.0,9.394936932949348e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3761901855469,0.0,0.0,9.8933232948184e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760681152344,0.0,0.0,7.307177293114364e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760986328125,0.0,0.0,9.893320384435356e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759155273437,0.0,0.0,0.0004692962684202,284.3851928710937,294.1499938964844,286.45001220703125,282.8854675292969,288.4507751464844,286.45318603515625,284.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.2532802820205688,-0.0,-6.832151200342197e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760986328125,0.0,0.0,9.394936932949348e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3761901855469,0.0,0.0,9.8933232948184e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760681152344,0.0,0.0,7.307177293114364e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760986328125,0.0,0.0,9.893320384435356e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759155273437,0.0,0.0,0.0004692962684202,284.3851928710937,294.1499938964844,286.45001220703125,282.8854675292969,288.4507751464844,286.45318603515625,284.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.2532802820205688,-0.0,-6.832151200342197e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.37750244140625,0.0,0.0,9.3886126705911e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775939941406,0.0,0.0,9.88666361081414e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37750244140625,0.0,0.0,7.302258745767176e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37750244140625,0.0,0.0,9.886661428026856e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3773193359375,0.0,0.0,0.0004689803754445,284.3870544433594,294.1499938964844,286.45001220703125,282.8912048339844,288.4153137207031,286.4525146484375,284.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.2517249584197998,-0.0,-6.822953935170517e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.37750244140625,0.0,0.0,9.3886126705911e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775939941406,0.0,0.0,9.88666361081414e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37750244140625,0.0,0.0,7.302258745767176e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37750244140625,0.0,0.0,9.886661428026856e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3773193359375,0.0,0.0,0.0004689803754445,284.3870544433594,294.1499938964844,286.45001220703125,282.8912048339844,288.4153137207031,286.4525146484375,284.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.2517249584197998,-0.0,-6.822953935170517e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3789367675781,0.0,0.0,9.382211283082142e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790283203125,0.0,0.0,9.87992316368036e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37890625,0.0,0.0,7.29727980797179e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3789367675781,0.0,0.0,9.879920253297314e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3787536621094,0.0,0.0,0.0004686606116592,284.3888854980469,294.1499938964844,286.45001220703125,282.896240234375,288.3805236816406,286.45196533203125,284.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.2501628398895264,-0.0,-6.813651509673947e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3789367675781,0.0,0.0,9.382211283082142e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790283203125,0.0,0.0,9.87992316368036e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37890625,0.0,0.0,7.29727980797179e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3789367675781,0.0,0.0,9.879920253297314e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3787536621094,0.0,0.0,0.0004686606116592,284.3888854980469,294.1499938964844,286.45001220703125,282.896240234375,288.3805236816406,286.45196533203125,284.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.2501628398895264,-0.0,-6.813651509673947e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.38037109375,0.0,0.0,9.375798254041e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804626464844,0.0,0.0,9.873168892227112e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3803405761719,0.0,0.0,7.292292139027268e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.38037109375,0.0,0.0,9.873166709439828e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.38018798828125,0.0,0.0,0.0004683402657974,284.3907470703125,294.1499938964844,286.45001220703125,282.90057373046875,288.34637451171875,286.4515686035156,284.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.2486017942428589,-0.0,-6.804337004950868e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.38037109375,0.0,0.0,9.375798254041e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804626464844,0.0,0.0,9.873168892227112e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3803405761719,0.0,0.0,7.292292139027268e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.38037109375,0.0,0.0,9.873166709439828e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.38018798828125,0.0,0.0,0.0004683402657974,284.3907470703125,294.1499938964844,286.45001220703125,282.90057373046875,288.34637451171875,286.4515686035156,284.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.2486017942428589,-0.0,-6.804337004950868e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3810729980469,0.0,0.0,9.37260701903142e-05,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38116455078125,0.0,0.0,9.869808855000883e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3810729980469,0.0,0.0,7.289809582289308e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3810729980469,0.0,0.0,9.869805944617838e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3808898925781,0.0,0.0,0.000468180864118,284.3916931152344,294.1499938964844,286.45001220703125,282.90252685546875,288.3295593261719,286.4513854980469,284.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,1.2478244304656982,-0.0,-6.799704266313712e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818054199219,0.0,0.0,9.36943615670316e-05,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.38189697265625,0.0,0.0,9.866469918051736e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3817749023437,0.0,0.0,7.287343760253862e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818054199219,0.0,0.0,9.86646773526445e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3816223144531,0.0,0.0,0.0004680224810726,284.3926086425781,294.1499938964844,286.45001220703125,282.904296875,288.3128662109375,286.45123291015625,284.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247116036833e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223141513764,60.0,1.247050404548645,-0.0,-6.7951042126424e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3831787109375,0.0,0.0,9.363437129650264e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832702636719,0.0,0.0,9.8601529316511e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3831787109375,0.0,0.0,7.282677688635886e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3831787109375,0.0,0.0,9.860150021268056e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38299560546875,0.0,0.0,0.0004677228280343,284.3944091796875,294.1499938964844,286.45001220703125,282.9073181152344,288.28125,286.45098876953125,284.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.245577096939087,-0.0,-6.786402906300283e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832397460937,0.0,0.0,9.363190474687144e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3833312988281,0.0,0.0,9.859892452368511e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832092285156,0.0,0.0,7.282485603354871e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832397460937,0.0,0.0,9.859890269581228e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.383056640625,0.0,0.0,0.0004677104880101,284.3944702148437,294.1499938964844,286.45001220703125,282.9074401855469,288.27996826171875,286.45098876953125,284.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.245516061782837,-0.0,-6.78604479276146e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846740722656,0.0,0.0,9.357122326036917e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.384765625,0.0,0.0,9.853501978795975e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846740722656,0.0,0.0,7.27776568965055e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3847045898437,0.0,0.0,9.853499796008693e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.384521484375,0.0,0.0,0.0004674073716159,284.3963623046875,294.1499938964844,286.45001220703125,282.9100036621094,288.2476501464844,286.4508056640625,284.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.2440073490142822,-0.0,-6.777248984235484e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846740722656,0.0,0.0,9.357122326036917e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.384765625,0.0,0.0,9.853501978795975e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846740722656,0.0,0.0,7.27776568965055e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3847045898437,0.0,0.0,9.853499796008693e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.384521484375,0.0,0.0,0.0004674073716159,284.3963623046875,294.1499938964844,286.45001220703125,282.9100036621094,288.2476501464844,286.4508056640625,284.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.2440073490142822,-0.0,-6.777248984235484e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861389160156,0.0,0.0,9.35129210120067e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38623046875,0.0,0.0,9.847363253356888e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861389160156,0.0,0.0,7.273231312865391e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861389160156,0.0,0.0,9.847361070569605e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.385986328125,0.0,0.0,0.0004671161586884,284.3982238769531,294.1499938964844,286.45001220703125,282.9120788574219,288.2159423828125,286.4506225585937,284.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.242531657218933,-0.0,-6.768804183820977e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861389160156,0.0,0.0,9.35129210120067e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38623046875,0.0,0.0,9.847363253356888e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861389160156,0.0,0.0,7.273231312865391e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3861389160156,0.0,0.0,9.847361070569605e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.385986328125,0.0,0.0,0.0004671161586884,284.3982238769531,294.1499938964844,286.45001220703125,282.9120788574219,288.2159423828125,286.4506225585937,284.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.242531657218933,-0.0,-6.768804183820977e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876037597656,0.0,0.0,9.345760190626606e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876953125,0.0,0.0,9.841538121690974e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3875732421875,0.0,0.0,7.268929039128125e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876037597656,0.0,0.0,9.84153593890369e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3874206542969,0.0,0.0,0.000466839846922,284.40008544921875,294.1499938964844,286.45001220703125,282.9136962890625,288.1847839355469,286.45050048828125,284.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.2410969734191897,-0.0,-6.760796367188959e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876037597656,0.0,0.0,9.345760190626606e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876953125,0.0,0.0,9.841538121690974e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3875732421875,0.0,0.0,7.268929039128125e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876037597656,0.0,0.0,9.84153593890369e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3874206542969,0.0,0.0,0.000466839846922,284.40008544921875,294.1499938964844,286.45001220703125,282.9136962890625,288.1847839355469,286.45050048828125,284.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.2410969734191897,-0.0,-6.760796367188959e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883361816406,0.0,0.0,9.343124838778748e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883972167969,0.0,0.0,9.838762343861164e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883056640625,0.0,0.0,7.266878674272448e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883361816406,0.0,0.0,9.838760161073878e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3881530761719,0.0,0.0,0.000466708181193,284.4010009765625,294.1499938964844,286.45001220703125,282.9143371582031,288.16943359375,286.4504699707031,284.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339637089324e-09,0.0009955071145668,-0.013040617108345,0.0,0.0,0.0,-0.0074597555212676,60.0,1.2403976917266846,-0.0,-6.756982173783399e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
