time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275160,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890686035156,0.0,0.0,9.340584801975638e-05,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3891296386719,0.0,0.0,9.836087701842187e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890380859375,0.0,0.0,7.264903251780197e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890686035156,0.0,0.0,9.836085519054905e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888854980469,0.0,0.0,0.0004665813175961,284.4019470214844,294.1499938964844,286.45001220703125,282.91485595703125,288.1542358398437,286.4504089355469,284.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307688066835681e-09,0.0009952364489436,-0.0129576949402689,0.0,0.0,0.0,-0.0074440645985305,60.0,1.2397112846374512,-0.0,-6.753307957296786e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905334472656,0.0,0.0,9.33582050492987e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905944824219,0.0,0.0,9.831070201471448e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905029296875,0.0,0.0,7.261197606567293e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905334472656,0.0,0.0,9.831068018684164e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3903503417969,0.0,0.0,0.0004663433064706,284.40380859375,294.1499938964844,286.45001220703125,282.9156799316406,288.12420654296875,286.4503479003906,284.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.2383795976638794,-0.0,-6.746417824388119e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905334472656,0.0,0.0,9.33582050492987e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905944824219,0.0,0.0,9.831070201471448e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905029296875,0.0,0.0,7.261197606567293e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905334472656,0.0,0.0,9.831068018684164e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3903503417969,0.0,0.0,0.0004663433064706,284.40380859375,294.1499938964844,286.45001220703125,282.9156799316406,288.12420654296875,286.4503479003906,284.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.2383795976638794,-0.0,-6.746417824388119e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3919982910156,0.0,0.0,9.33152114157565e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39208984375,0.0,0.0,9.826543100643904e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3919677734375,0.0,0.0,7.257853576447815e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3919982910156,0.0,0.0,9.82654091785662e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.391845703125,0.0,0.0,0.0004661285493057,284.4056701660156,294.1499938964844,286.45001220703125,282.9161376953125,288.0947570800781,286.4502868652344,284.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,1.2371108531951904,-0.0,-6.740204128163897e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3919982910156,0.0,0.0,9.33152114157565e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39208984375,0.0,0.0,9.826543100643904e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3919677734375,0.0,0.0,7.257853576447815e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3919982910156,0.0,0.0,9.82654091785662e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.391845703125,0.0,0.0,0.0004661285493057,284.4056701660156,294.1499938964844,286.45001220703125,282.9161376953125,288.0947570800781,286.4502868652344,284.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,1.2371108531951904,-0.0,-6.740204128163897e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934631347656,0.0,0.0,9.327738371212035e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3935546875,0.0,0.0,9.8225602414459e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934631347656,0.0,0.0,7.2549119067844e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934936523437,0.0,0.0,9.822558058658616e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.393310546875,0.0,0.0,0.0004659396072383,284.40753173828125,294.1499938964844,286.45001220703125,282.91632080078125,288.0657958984375,286.4502258300781,284.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.2359111309051514,-0.0,-6.734738633440429e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934631347656,0.0,0.0,9.327738371212035e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3935546875,0.0,0.0,9.8225602414459e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934631347656,0.0,0.0,7.2549119067844e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934936523437,0.0,0.0,9.822558058658616e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.393310546875,0.0,0.0,0.0004659396072383,284.40753173828125,294.1499938964844,286.45001220703125,282.91632080078125,288.0657958984375,286.4502258300781,284.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.2359111309051514,-0.0,-6.734738633440429e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949584960937,0.0,0.0,9.324522397946566e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.39501953125,0.0,0.0,9.819173283176497e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949279785156,0.0,0.0,7.252410432556644e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949584960937,0.0,0.0,9.819171100389212e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948059082031,0.0,0.0,0.0004657789831981,284.4093933105469,294.1499938964844,286.45001220703125,282.916259765625,288.0373840332031,286.4501953125,284.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.234786868095398,-0.0,-6.73009310503403e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949584960937,0.0,0.0,9.324522397946566e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.39501953125,0.0,0.0,9.819173283176497e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949279785156,0.0,0.0,7.252410432556644e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949584960937,0.0,0.0,9.819171100389212e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948059082031,0.0,0.0,0.0004657789831981,284.4093933105469,294.1499938964844,286.45001220703125,282.916259765625,288.0373840332031,286.4501953125,284.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.234786868095398,-0.0,-6.73009310503403e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39569091796875,0.0,0.0,9.323142148787156e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3957824707031,0.0,0.0,9.817719546845184e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.39569091796875,0.0,0.0,7.25133650121279e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39569091796875,0.0,0.0,9.81771809165366e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955383300781,0.0,0.0,0.0004657100362237,284.4103088378906,294.1499938964844,286.45001220703125,282.9161376953125,288.0233764648437,286.4501647949219,284.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.09029174367015e-09,0.0009933774126693,-0.0123881511390209,0.0,0.0,0.0,-0.0073362914845347,60.0,1.2342559099197388,-0.0,-6.728100032660222e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3964233398437,0.0,0.0,9.321919787907972e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3965148925781,0.0,0.0,9.816432429943234e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3964233398437,0.0,0.0,7.250385533552617e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3964538574219,0.0,0.0,9.81643024715595e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962707519531,0.0,0.0,0.0004656489472836,284.4112243652344,294.1499938964844,286.45001220703125,282.9159545898437,288.0094909667969,286.4501342773437,284.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049713809676e-09,0.0009932470275089,-0.0123482188209891,0.0,0.0,0.0,-0.0073287351988255,60.0,1.2337454557418823,-0.0,-6.72633433396186e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979187011719,0.0,0.0,9.319974924437702e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.39801025390625,0.0,0.0,9.81438424787484e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979187011719,0.0,0.0,7.248872861964628e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979187011719,0.0,0.0,9.814382065087555e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39776611328125,0.0,0.0,0.0004655518278013,284.4130859375,294.1499938964844,286.45001220703125,282.9154968261719,287.9820556640625,286.4501342773437,284.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.2327890396118164,-0.0,-6.723526269070136e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979187011719,0.0,0.0,9.319974924437702e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.39801025390625,0.0,0.0,9.81438424787484e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979187011719,0.0,0.0,7.248872861964628e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979187011719,0.0,0.0,9.814382065087555e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39776611328125,0.0,0.0,0.0004655518278013,284.4130859375,294.1499938964844,286.45001220703125,282.9154968261719,287.9820556640625,286.4501342773437,284.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.2327890396118164,-0.0,-6.723526269070136e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994140625,0.0,0.0,9.318725642515346e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39947509765625,0.0,0.0,9.813068754738195e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993835449219,0.0,0.0,7.247901521623135e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994140625,0.0,0.0,9.813067299546674e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992614746094,0.0,0.0,0.0004654894291888,284.4149475097656,294.1499938964844,286.45001220703125,282.9149169921875,287.95513916015625,286.4501037597656,284.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035224681648742e-09,0.0009929065126925,-0.0122438818216323,0.0,0.0,0.0,-0.007308991625905,60.0,1.2319260835647583,-0.0,-6.72172220106404e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994140625,0.0,0.0,9.318725642515346e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39947509765625,0.0,0.0,9.813068754738195e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993835449219,0.0,0.0,7.247901521623135e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994140625,0.0,0.0,9.813067299546674e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992614746094,0.0,0.0,0.0004654894291888,284.4149475097656,294.1499938964844,286.45001220703125,282.9149169921875,287.95513916015625,286.4501037597656,284.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035224681648742e-09,0.0009929065126925,-0.0122438818216323,0.0,0.0,0.0,-0.007308991625905,60.0,1.2319260835647583,-0.0,-6.72172220106404e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009094238281,0.0,0.0,9.31780959945172e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009704589844,0.0,0.0,9.812104690354316e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40087890625,0.0,0.0,7.247189205372706e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009094238281,0.0,0.0,9.812102507567032e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4007568359375,0.0,0.0,0.0004654436779674,284.41680908203125,294.1499938964844,286.45001220703125,282.9140014648437,287.9286804199219,286.4500732421875,284.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.2311396598815918,-0.0,-6.720399170490057e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009094238281,0.0,0.0,9.31780959945172e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009704589844,0.0,0.0,9.812104690354316e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40087890625,0.0,0.0,7.247189205372706e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009094238281,0.0,0.0,9.812102507567032e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4007568359375,0.0,0.0,0.0004654436779674,284.41680908203125,294.1499938964844,286.45001220703125,282.9140014648437,287.9286804199219,286.4500732421875,284.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.2311396598815918,-0.0,-6.720399170490057e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40240478515625,0.0,0.0,9.316805517300963e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024658203125,0.0,0.0,9.811046766117217e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40240478515625,0.0,0.0,7.246407767524943e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40240478515625,0.0,0.0,9.811044583329932e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022521972656,0.0,0.0,0.0004653935029637,284.4186706542969,294.1499938964844,286.45001220703125,282.9125061035156,287.9026794433594,286.4500732421875,284.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.2303694486618042,-0.0,-6.718948242223632e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40240478515625,0.0,0.0,9.316805517300963e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024658203125,0.0,0.0,9.811046766117217e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40240478515625,0.0,0.0,7.246407767524943e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40240478515625,0.0,0.0,9.811044583329932e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022521972656,0.0,0.0,0.0004653935029637,284.4186706542969,294.1499938964844,286.45001220703125,282.9125061035156,287.9026794433594,286.4500732421875,284.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.2303694486618042,-0.0,-6.718948242223632e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031677246094,0.0,0.0,9.316272189607844e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032287597656,0.0,0.0,9.8104850621894e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40313720703125,0.0,0.0,7.245993037940934e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031677246094,0.0,0.0,9.810482879402116e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40301513671875,0.0,0.0,0.000465366843855,284.4195861816406,294.1499938964844,286.45001220703125,282.9115600585937,287.889892578125,286.4500732421875,284.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609171521679e-09,0.0009926446946337,-0.0121636735275387,0.0,0.0,0.0,-0.0072938147932291,60.0,1.2299824953079224,-0.0,-6.718178013898068e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039001464844,0.0,0.0,9.315718489233404e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.40399169921875,0.0,0.0,9.809902257984504e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039001464844,0.0,0.0,7.245562301250175e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039001464844,0.0,0.0,9.80990007519722e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4037475585937,0.0,0.0,0.000465339195216,284.4205017089844,294.1499938964844,286.45001220703125,282.91046142578125,287.8771667480469,286.4500427246094,284.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770491657614e-09,0.0009925856720656,-0.012145584449172,0.0,0.0,0.0,-0.0072903917171061,60.0,1.2295936346054075,-0.0,-6.717378653320338e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4053955078125,0.0,0.0,9.31455142563209e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054870605469,0.0,0.0,9.808672621147708e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4053955078125,0.0,0.0,7.244654261739925e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054260253906,0.0,0.0,9.808671165956184e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052734375,0.0,0.0,0.0004652809002436,284.42236328125,294.1499938964844,286.45001220703125,282.90789794921875,287.85211181640625,286.4500427246094,284.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.2288099527359009,-0.0,-6.715693245951115e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4053955078125,0.0,0.0,9.31455142563209e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054870605469,0.0,0.0,9.808672621147708e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4053955078125,0.0,0.0,7.244654261739925e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054260253906,0.0,0.0,9.808671165956184e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052734375,0.0,0.0,0.0004652809002436,284.42236328125,294.1499938964844,286.45001220703125,282.90789794921875,287.85211181640625,286.4500427246094,284.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.2288099527359009,-0.0,-6.715693245951115e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.40692138671875,0.0,0.0,9.313304326497018e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.406982421875,0.0,0.0,9.807360038394108e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4068908691406,0.0,0.0,7.243685104185715e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.40692138671875,0.0,0.0,9.807357855606824e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4067687988281,0.0,0.0,0.0004652186471503,284.4242248535156,294.1499938964844,286.45001220703125,282.90478515625,287.8274841308594,286.4500427246094,284.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.2280175685882568,-0.0,-6.713894151744172e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.40692138671875,0.0,0.0,9.313304326497018e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.406982421875,0.0,0.0,9.807360038394108e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4068908691406,0.0,0.0,7.243685104185715e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.40692138671875,0.0,0.0,9.807357855606824e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4067687988281,0.0,0.0,0.0004652186471503,284.4242248535156,294.1499938964844,286.45001220703125,282.90478515625,287.8274841308594,286.4500427246094,284.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.2280175685882568,-0.0,-6.713894151744172e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4084167480469,0.0,0.0,9.311980102211236e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40850830078125,0.0,0.0,9.80596523731947e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4084167480469,0.0,0.0,7.242654828587547e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4084167480469,0.0,0.0,9.805963782127948e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4082946777344,0.0,0.0,0.0004651524941436,284.4260559082031,294.1499938964844,286.45001220703125,282.90118408203125,287.80328369140625,286.4500427246094,284.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.227216720581055,-0.0,-6.711982791784976e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4084167480469,0.0,0.0,9.311980102211236e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40850830078125,0.0,0.0,9.80596523731947e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4084167480469,0.0,0.0,7.242654828587547e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4084167480469,0.0,0.0,9.805963782127948e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4082946777344,0.0,0.0,0.0004651524941436,284.4260559082031,294.1499938964844,286.45001220703125,282.90118408203125,287.80328369140625,286.4500427246094,284.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.227216720581055,-0.0,-6.711982791784976e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4099426269531,0.0,0.0,9.310579480370508e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100036621094,0.0,0.0,9.804490400711074e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.409912109375,0.0,0.0,7.241565617732704e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4099426269531,0.0,0.0,9.804488945519552e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4097900390625,0.0,0.0,0.0004650825285352,284.42791748046875,294.1499938964844,286.45001220703125,282.8970947265625,287.7795104980469,286.45001220703125,284.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.226407527923584,-0.0,-6.709962008244474e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4099426269531,0.0,0.0,9.310579480370508e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100036621094,0.0,0.0,9.804490400711074e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.409912109375,0.0,0.0,7.241565617732704e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4099426269531,0.0,0.0,9.804488945519552e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4097900390625,0.0,0.0,0.0004650825285352,284.42791748046875,294.1499938964844,286.45001220703125,282.8970947265625,287.7795104980469,286.45001220703125,284.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.226407527923584,-0.0,-6.709962008244474e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41070556640625,0.0,0.0,9.309851157013328e-05,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107666015625,0.0,0.0,9.80372351477854e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4106750488281,0.0,0.0,7.240998820634559e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41070556640625,0.0,0.0,9.803721331991257e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4105529785156,0.0,0.0,0.0004650461196433,284.4288330078125,294.1499938964844,286.45001220703125,282.8948669433594,287.7677917480469,286.45001220703125,284.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924532781558355e-09,0.0009919599397107,-0.0119538800790905,0.0,0.0,0.0,-0.0072541171684861,60.0,1.2259997129440308,-0.0,-6.708911115538285e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41143798828125,0.0,0.0,9.309104643762112e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4115295410156,0.0,0.0,9.802936983760446e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41143798828125,0.0,0.0,7.240418199216947e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4114685058594,0.0,0.0,9.802935528568923e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41131591796875,0.0,0.0,0.0004650088376365,284.42974853515625,294.1499938964844,286.45001220703125,282.8925170898437,287.7561950683594,286.45001220703125,284.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915222895363058e-09,0.0009918803116306,-0.0119294896721839,0.0,0.0,0.0,-0.0072495019994676,60.0,1.2255898714065552,-0.0,-6.70783464329361e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129638671875,0.0,0.0,9.307557047577576e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4130249023437,0.0,0.0,9.801307169254868e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129638671875,0.0,0.0,7.239214755827561e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129638671875,0.0,0.0,9.801305714063346e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.412841796875,0.0,0.0,0.0004649315378628,284.4315795898437,294.1499938964844,286.45001220703125,282.88751220703125,287.7332458496094,286.45001220703125,284.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.2247645854949951,-0.0,-6.705602828560586e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129638671875,0.0,0.0,9.307557047577576e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4130249023437,0.0,0.0,9.801307169254868e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129638671875,0.0,0.0,7.239214755827561e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129638671875,0.0,0.0,9.801305714063346e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.412841796875,0.0,0.0,0.0004649315378628,284.4315795898437,294.1499938964844,286.45001220703125,282.88751220703125,287.7332458496094,286.45001220703125,284.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.2247645854949951,-0.0,-6.705602828560586e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144897460937,0.0,0.0,9.30593887460418e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.41455078125,0.0,0.0,9.799603139981627e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144592285156,0.0,0.0,7.237955287564546e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144897460937,0.0,0.0,9.799601684790105e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41436767578125,0.0,0.0,0.0004648507165256,284.43341064453125,294.1499938964844,286.45001220703125,282.8820495605469,287.7107238769531,286.45001220703125,284.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.2239311933517456,-0.0,-6.70326940621635e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144897460937,0.0,0.0,9.30593887460418e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.41455078125,0.0,0.0,9.799603139981627e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144592285156,0.0,0.0,7.237955287564546e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144897460937,0.0,0.0,9.799601684790105e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41436767578125,0.0,0.0,0.0004648507165256,284.43341064453125,294.1499938964844,286.45001220703125,282.8820495605469,287.7107238769531,286.45001220703125,284.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.2239311933517456,-0.0,-6.70326940621635e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.416015625,0.0,0.0,9.30425085243769e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41607666015625,0.0,0.0,9.797826351132244e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4159851074219,0.0,0.0,7.236643432406709e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.416015625,0.0,0.0,9.79782489594072e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4158630371094,0.0,0.0,0.0004647664318326,284.43524169921875,294.1499938964844,286.45001220703125,282.87615966796875,287.6885986328125,286.45001220703125,284.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.2230899333953855,-0.0,-6.700836507889107e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.416015625,0.0,0.0,9.30425085243769e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41607666015625,0.0,0.0,9.797826351132244e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4159851074219,0.0,0.0,7.236643432406709e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.416015625,0.0,0.0,9.79782489594072e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4158630371094,0.0,0.0,0.0004647664318326,284.43524169921875,294.1499938964844,286.45001220703125,282.87615966796875,287.6885986328125,286.45001220703125,284.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.2230899333953855,-0.0,-6.700836507889107e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4175109863281,0.0,0.0,9.302497346652672e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4176025390625,0.0,0.0,9.795978985494004e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4175109863281,0.0,0.0,7.235278462758288e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41754150390625,0.0,0.0,9.79597753030248e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4173889160156,0.0,0.0,0.0004646788001991,284.43707275390625,294.1499938964844,286.45001220703125,282.869873046875,287.6668701171875,286.45001220703125,284.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136621847748,0.0,0.0,0.0,-0.0072086630389094,60.0,1.2222412824630735,-0.0,-6.69830910737801e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4175109863281,0.0,0.0,9.302497346652672e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4176025390625,0.0,0.0,9.795978985494004e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4175109863281,0.0,0.0,7.235278462758288e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41754150390625,0.0,0.0,9.79597753030248e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4173889160156,0.0,0.0,0.0004646788001991,284.43707275390625,294.1499938964844,286.45001220703125,282.869873046875,287.6668701171875,286.45001220703125,284.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136621847748,0.0,0.0,0.0,-0.0072086630389094,60.0,1.2222412824630735,-0.0,-6.69830910737801e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
