time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277500,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41827392578125,0.0,0.0,9.301595855504274e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183654785156,0.0,0.0,9.795030200621112e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41827392578125,0.0,0.0,7.234577788040042e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183044433594,0.0,0.0,9.795028017833828e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41815185546875,0.0,0.0,0.0004646337765734,284.43798828125,294.1499938964844,286.45001220703125,282.8666076660156,287.6561584472656,286.45001220703125,284.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821606669480616e-09,0.0009910798398777,-0.0116842221468687,0.0,0.0,0.0,-0.0072030923329293,60.0,1.2218140363693235,-0.0,-6.697010235257039e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190368652344,0.0,0.0,9.300678357249126e-05,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.41912841796875,0.0,0.0,9.79406395344995e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190368652344,0.0,0.0,7.23386401659809e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4190673828125,0.0,0.0,9.794062498258428e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189147949219,0.0,0.0,0.0004645879671443,284.4389038085937,294.1499938964844,286.45001220703125,282.8632202148437,287.6455383300781,286.45001220703125,284.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.8101722605053965e-09,0.0009909820510074,-0.011654264293611,0.0,0.0,0.0,-0.0071974238380789,60.0,1.22138512134552,-0.0,-6.695688625768528e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205627441406,0.0,0.0,9.29879824980162e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4206237792969,0.0,0.0,9.79208416538313e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205627441406,0.0,0.0,7.23240154911764e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205627441406,0.0,0.0,9.792082710191607e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4204406738281,0.0,0.0,0.0004644940490834,284.44073486328125,294.1499938964844,286.45001220703125,282.8561706542969,287.62457275390625,286.45001220703125,284.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.220522165298462,-0.0,-6.692980036859808e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205627441406,0.0,0.0,9.29879824980162e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4206237792969,0.0,0.0,9.79208416538313e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205627441406,0.0,0.0,7.23240154911764e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205627441406,0.0,0.0,9.792082710191607e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4204406738281,0.0,0.0,0.0004644940490834,284.44073486328125,294.1499938964844,286.45001220703125,282.8561706542969,287.62457275390625,286.45001220703125,284.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.220522165298462,-0.0,-6.692980036859808e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4220886230469,0.0,0.0,9.29685847950168e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4221496582031,0.0,0.0,9.790041804080828e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4220886230469,0.0,0.0,7.23089324310422e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4220886230469,0.0,0.0,9.790039621293543e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4219665527344,0.0,0.0,0.0004643971624318,284.4425354003906,294.1499938964844,286.45001220703125,282.8487548828125,287.6039733886719,286.45001220703125,284.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.21965229511261,-0.0,-6.690186182822799e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4220886230469,0.0,0.0,9.29685847950168e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4221496582031,0.0,0.0,9.790041804080828e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4220886230469,0.0,0.0,7.23089324310422e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4220886230469,0.0,0.0,9.790039621293543e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4219665527344,0.0,0.0,0.0004643971624318,284.4425354003906,294.1499938964844,286.45001220703125,282.8487548828125,287.6039733886719,286.45001220703125,284.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.21965229511261,-0.0,-6.690186182822799e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236145019531,0.0,0.0,9.294862684328108e-05,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236755371094,0.0,0.0,9.787939779926091e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236145019531,0.0,0.0,7.229340553749353e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236145019531,0.0,0.0,9.787938324734569e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4234924316406,0.0,0.0,0.0004642974527087,284.4443664550781,294.1499938964844,286.45001220703125,282.84100341796875,287.583740234375,286.45001220703125,284.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.218775987625122,-0.0,-6.687312747999385e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236145019531,0.0,0.0,9.294862684328108e-05,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236755371094,0.0,0.0,9.787939779926091e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236145019531,0.0,0.0,7.229340553749353e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236145019531,0.0,0.0,9.787938324734569e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4234924316406,0.0,0.0,0.0004642974527087,284.4443664550781,294.1499938964844,286.45001220703125,282.84100341796875,287.583740234375,286.45001220703125,284.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.218775987625122,-0.0,-6.687312747999385e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,9.292813774663956e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4252014160156,0.0,0.0,9.785781730897725e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,7.227747119031847e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,9.785780275706202e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4250183105469,0.0,0.0,0.0004641950945369,284.4461669921875,294.1499938964844,286.45001220703125,282.8329162597656,287.5638732910156,286.45001220703125,284.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.712129797468378e-09,0.0009901436278596,-0.0113973980769515,0.0,0.0,0.0,-0.0071488199755549,60.0,1.2178936004638672,-0.0,-6.68436257456051e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,9.292813774663956e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4252014160156,0.0,0.0,9.785781730897725e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,7.227747119031847e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,9.785780275706202e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4250183105469,0.0,0.0,0.0004641950945369,284.4461669921875,294.1499938964844,286.45001220703125,282.8329162597656,287.5638732910156,286.45001220703125,284.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.712129797468378e-09,0.0009901436278596,-0.0113973980769515,0.0,0.0,0.0,-0.0071488199755549,60.0,1.2178936004638672,-0.0,-6.68436257456051e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4259033203125,0.0,0.0,9.29177040234208e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42596435546875,0.0,0.0,9.784683061297984e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4259033203125,0.0,0.0,7.226935122162104e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4259033203125,0.0,0.0,9.78468160610646e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.42578125,0.0,0.0,0.0004641429986804,284.44708251953125,294.1499938964844,286.45001220703125,282.8287658691406,287.5540771484375,286.45001220703125,284.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.69912242451187e-09,0.0009900324512273,-0.0113633181899786,0.0,0.0,0.0,-0.0071423714980483,60.0,1.2174503803253174,-0.0,-6.682861197759848e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266662597656,0.0,0.0,9.290714660892264e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4267272949219,0.0,0.0,9.783572022570296e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266662597656,0.0,0.0,7.226114394143224e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266662597656,0.0,0.0,9.783569839783012e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4265441894531,0.0,0.0,0.0004640902625396,284.4479675292969,294.1499938964844,286.45001220703125,282.82452392578125,287.5443725585937,286.45001220703125,284.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685966281670062e-09,0.0009899199940264,-0.011328849941492,0.0,0.0,0.0,-0.0071358494460582,60.0,1.217005729675293,-0.0,-6.681342057390793e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281921386719,0.0,0.0,9.288569708587602e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4282531738281,0.0,0.0,9.781312837731092e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281921386719,0.0,0.0,7.224446017062292e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281921386719,0.0,0.0,9.78131138253957e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4280700683594,0.0,0.0,0.0004639831313397,284.44976806640625,294.1499938964844,286.45001220703125,282.8158569335937,287.52520751953125,286.45001220703125,284.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.216112732887268,-0.0,-6.678256170289387e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281921386719,0.0,0.0,9.288569708587602e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4282531738281,0.0,0.0,9.781312837731092e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281921386719,0.0,0.0,7.224446017062292e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281921386719,0.0,0.0,9.78131138253957e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4280700683594,0.0,0.0,0.0004639831313397,284.44976806640625,294.1499938964844,286.45001220703125,282.8158569335937,287.52520751953125,286.45001220703125,284.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.216112732887268,-0.0,-6.678256170289387e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4297180175781,0.0,0.0,9.286382555728778e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4297790527344,0.0,0.0,9.779009997146204e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4297180175781,0.0,0.0,7.222744898172095e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.42974853515625,0.0,0.0,9.77900854195468e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4295959472656,0.0,0.0,0.0004638738755602,284.4515686035156,294.1499938964844,286.45001220703125,282.806884765625,287.50634765625,286.45001220703125,284.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.2152148485183716,-0.0,-6.675109887055444e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4297180175781,0.0,0.0,9.286382555728778e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4297790527344,0.0,0.0,9.779009997146204e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4297180175781,0.0,0.0,7.222744898172095e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.42974853515625,0.0,0.0,9.77900854195468e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4295959472656,0.0,0.0,0.0004638738755602,284.4515686035156,294.1499938964844,286.45001220703125,282.806884765625,287.50634765625,286.45001220703125,284.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.2152148485183716,-0.0,-6.675109887055444e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4312438964844,0.0,0.0,9.28415756789036e-05,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4313049316406,0.0,0.0,9.776666411198676e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4312438964844,0.0,0.0,7.221013947855681e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4312744140625,0.0,0.0,9.776664956007151e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43115234375,0.0,0.0,0.0004637627280317,284.453369140625,294.1499938964844,286.45001220703125,282.79766845703125,287.48785400390625,286.45001220703125,284.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.2143126726150513,-0.0,-6.671909602573578e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4312438964844,0.0,0.0,9.28415756789036e-05,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4313049316406,0.0,0.0,9.776666411198676e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4312438964844,0.0,0.0,7.221013947855681e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4312744140625,0.0,0.0,9.776664956007151e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43115234375,0.0,0.0,0.0004637627280317,284.453369140625,294.1499938964844,286.45001220703125,282.79766845703125,287.48785400390625,286.45001220703125,284.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.2143126726150513,-0.0,-6.671909602573578e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327697753906,0.0,0.0,9.281898383051156e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4328308105469,0.0,0.0,9.7742879006546e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327697753906,0.0,0.0,7.219257531687617e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.43280029296875,0.0,0.0,9.774285717867316e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.43267822265625,0.0,0.0,0.000463649892481,284.4551696777344,294.1499938964844,286.45001220703125,282.7882080078125,287.4696960449219,286.45001220703125,284.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.213406682014465,-0.0,-6.66866171172842e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327697753906,0.0,0.0,9.281898383051156e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4328308105469,0.0,0.0,9.7742879006546e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327697753906,0.0,0.0,7.219257531687617e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.43280029296875,0.0,0.0,9.774285717867316e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.43267822265625,0.0,0.0,0.000463649892481,284.4551696777344,294.1499938964844,286.45001220703125,282.7882080078125,287.4696960449219,286.45001220703125,284.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.213406682014465,-0.0,-6.66866171172842e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335327148437,0.0,0.0,9.280757512897252e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.43359375,0.0,0.0,9.773085912456736e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335327148437,0.0,0.0,7.218369864858687e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335632324219,0.0,0.0,9.773084457265212e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4334411621094,0.0,0.0,0.0004635928780771,284.4560546875,294.1499938964844,286.45001220703125,282.78338623046875,287.4607238769531,286.45001220703125,284.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851785211957e-09,0.0009888586355373,-0.011003672145307,0.0,0.0,0.0,-0.0070743202231824,60.0,1.2129524946212769,-0.0,-6.667021779094284e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342956542969,0.0,0.0,9.279610094381496e-05,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4343566894531,0.0,0.0,9.771878103492782e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342956542969,0.0,0.0,7.217477104859427e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.434326171875,0.0,0.0,9.77187664830126e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342041015625,0.0,0.0,0.000463535572635,284.4569396972656,294.1499938964844,286.45001220703125,282.7785339355469,287.4518737792969,286.45001220703125,284.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547550336297945e-09,0.000988736283034,-0.0109662022441625,0.0,0.0,0.0,-0.0070672305300831,60.0,1.212497591972351,-0.0,-6.665372609404585e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4358215332031,0.0,0.0,9.277297795051707e-05,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4358825683594,0.0,0.0,9.769442840479314e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4358215332031,0.0,0.0,7.2156784881372e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43585205078125,0.0,0.0,9.769441385287791e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43572998046875,0.0,0.0,0.0004634200595319,284.4587097167969,294.1499938964844,286.45001220703125,282.76861572265625,287.434326171875,286.45001220703125,284.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.2115861177444458,-0.0,-6.662049401029435e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4358215332031,0.0,0.0,9.277297795051707e-05,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4358825683594,0.0,0.0,9.769442840479314e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4358215332031,0.0,0.0,7.2156784881372e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43585205078125,0.0,0.0,9.769441385287791e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43572998046875,0.0,0.0,0.0004634200595319,284.4587097167969,294.1499938964844,286.45001220703125,282.76861572265625,287.434326171875,286.45001220703125,284.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.2115861177444458,-0.0,-6.662049401029435e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373474121094,0.0,0.0,9.274965850636364e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374084472656,0.0,0.0,9.766987204784527e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373474121094,0.0,0.0,7.213865319499746e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373779296875,0.0,0.0,9.766985749593005e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.437255859375,0.0,0.0,0.0004633035860024,284.4604797363281,294.1499938964844,286.45001220703125,282.7585144042969,287.4171142578125,286.45001220703125,284.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.2106726169586182,-0.0,-6.658699902573062e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373474121094,0.0,0.0,9.274965850636364e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374084472656,0.0,0.0,9.766987204784527e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373474121094,0.0,0.0,7.213865319499746e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373779296875,0.0,0.0,9.766985749593005e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.437255859375,0.0,0.0,0.0004633035860024,284.4604797363281,294.1499938964844,286.45001220703125,282.7585144042969,287.4171142578125,286.45001220703125,284.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.2106726169586182,-0.0,-6.658699902573062e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,9.27262008190155e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389343261719,0.0,0.0,9.764517017174512e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,7.212040509330109e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389038085937,0.0,0.0,9.764515561982988e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43878173828125,0.0,0.0,0.000463186413981,284.4622497558594,294.1499938964844,286.45001220703125,282.74822998046875,287.40020751953125,286.45001220703125,284.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,1.2097578048706057,-0.0,-6.655330508920089e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,9.27262008190155e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389343261719,0.0,0.0,9.764517017174512e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,7.212040509330109e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389038085937,0.0,0.0,9.764515561982988e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43878173828125,0.0,0.0,0.000463186413981,284.4622497558594,294.1499938964844,286.45001220703125,282.74822998046875,287.40020751953125,286.45001220703125,284.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,1.2097578048706057,-0.0,-6.655330508920089e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403991699219,0.0,0.0,9.2702655820176e-05,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4404602050781,0.0,0.0,9.762037370819598e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403991699219,0.0,0.0,7.210209150798619e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4404296875,0.0,0.0,9.762035915628076e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403076171875,0.0,0.0,0.0004630688054021,284.4640197753906,294.1499938964844,286.45001220703125,282.73779296875,287.38360595703125,286.45001220703125,284.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,1.208842396736145,-0.0,-6.651949746583341e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403991699219,0.0,0.0,9.2702655820176e-05,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4404602050781,0.0,0.0,9.762037370819598e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403991699219,0.0,0.0,7.210209150798619e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4404296875,0.0,0.0,9.762035915628076e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403076171875,0.0,0.0,0.0004630688054021,284.4640197753906,294.1499938964844,286.45001220703125,282.73779296875,287.38360595703125,286.45001220703125,284.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,1.208842396736145,-0.0,-6.651949746583341e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.441162109375,0.0,0.0,9.269086876884104e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.44122314453125,0.0,0.0,9.76079609245062e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.441162109375,0.0,0.0,7.209292380139232e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4411926269531,0.0,0.0,9.760794637259096e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410705566406,0.0,0.0,0.0004630099283531,284.46490478515625,294.1499938964844,286.45001220703125,282.7325134277344,287.3753967285156,286.45001220703125,284.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.2083847522735596,-0.0,-6.65025723378676e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4419250488281,0.0,0.0,9.267908171750604e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4419860839844,0.0,0.0,9.75955481408164e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4419250488281,0.0,0.0,7.208375609479845e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44195556640625,0.0,0.0,9.759553358890116e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4418334960937,0.0,0.0,0.0004629510222002,284.4657897949219,294.1499938964844,286.45001220703125,282.7272033691406,287.3672790527344,286.45001220703125,284.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.00699492264539,60.0,1.207927107810974,-0.0,-6.64856472099018e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4434509277344,0.0,0.0,9.265552944270894e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4435119628906,0.0,0.0,9.757074440130964e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4434509277344,0.0,0.0,7.206543523352593e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4434814453125,0.0,0.0,9.75707298493944e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.443359375,0.0,0.0,0.0004628333845175,284.467529296875,294.1499938964844,286.45001220703125,282.7164611816406,287.35125732421875,286.45001220703125,284.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372337603086862e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.20701265335083,-0.0,-6.645184669196169e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4434509277344,0.0,0.0,9.265552944270894e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4435119628906,0.0,0.0,9.757074440130964e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4434509277344,0.0,0.0,7.206543523352593e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4434814453125,0.0,0.0,9.75707298493944e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.443359375,0.0,0.0,0.0004628333845175,284.467529296875,294.1499938964844,286.45001220703125,282.7164611816406,287.35125732421875,286.45001220703125,284.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372337603086862e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.20701265335083,-0.0,-6.645184669196169e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449768066406,0.0,0.0,9.263203537557274e-05,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450378417969,0.0,0.0,9.754600614542142e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449768066406,0.0,0.0,7.204716530395672e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449768066406,0.0,0.0,9.75459915935062e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44488525390625,0.0,0.0,0.0004627160378731,284.46929931640625,294.1499938964844,286.45001220703125,282.70562744140625,287.33551025390625,286.45001220703125,284.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060577838287e-09,0.0009869877249002,-0.010430434718728,0.0,0.0,0.0,-0.0069658560678362,60.0,1.2061010599136353,-0.0,-6.641814565000459e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449768066406,0.0,0.0,9.263203537557274e-05,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450378417969,0.0,0.0,9.754600614542142e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449768066406,0.0,0.0,7.204716530395672e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449768066406,0.0,0.0,9.75459915935062e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44488525390625,0.0,0.0,0.0004627160378731,284.46929931640625,294.1499938964844,286.45001220703125,282.70562744140625,287.33551025390625,286.45001220703125,284.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343060577838287e-09,0.0009869877249002,-0.010430434718728,0.0,0.0,0.0,-0.0069658560678362,60.0,1.2061010599136353,-0.0,-6.641814565000459e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465026855469,0.0,0.0,9.260393562726676e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465637207031,0.0,0.0,9.751642210176216e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465026855469,0.0,0.0,7.202530832728371e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465026855469,0.0,0.0,9.751640754984692e-05,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4464111328125,0.0,0.0,0.0004625756992027,284.4710388183594,294.1499938964844,286.4516906738281,282.6942138671875,287.320068359375,286.4501037597656,284.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080432554631914e-09,0.0009866883046925,-0.0103386873379349,0.0,0.0,0.0,-0.0069484962150454,60.0,1.2056455612182615,-0.0,-6.637784366603229e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465026855469,0.0,0.0,9.260393562726676e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465637207031,0.0,0.0,9.751642210176216e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465026855469,0.0,0.0,7.202530832728371e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465026855469,0.0,0.0,9.751640754984692e-05,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4464111328125,0.0,0.0,0.0004625756992027,284.4710388183594,294.1499938964844,286.4516906738281,282.6942138671875,287.320068359375,286.4501037597656,284.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080432554631914e-09,0.0009866883046925,-0.0103386873379349,0.0,0.0,0.0,-0.0069484962150454,60.0,1.2056455612182615,-0.0,-6.637784366603229e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480285644531,0.0,0.0,9.256715566152708e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480895996094,0.0,0.0,9.747768490342425e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480285644531,0.0,0.0,7.199669926194474e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480285644531,0.0,0.0,9.7477670351509e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44793701171875,0.0,0.0,0.000462391966721,284.4727783203125,294.1499938964844,286.4566650390625,282.6817932128906,287.304931640625,286.45074462890625,284.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622065876685156e-09,0.0009862963343039,-0.0102185932919383,0.0,0.0,0.0,-0.0069257733412086,60.0,1.2068334817886353,-0.0,-6.632511428961152e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
