time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279840,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480285644531,0.0,0.0,9.256715566152708e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480895996094,0.0,0.0,9.747768490342425e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480285644531,0.0,0.0,7.199669926194474e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480285644531,0.0,0.0,9.7477670351509e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44793701171875,0.0,0.0,0.000462391966721,284.4727783203125,294.1499938964844,286.4566650390625,282.6817932128906,287.304931640625,286.45074462890625,284.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622065876685156e-09,0.0009862963343039,-0.0102185932919383,0.0,0.0,0.0,-0.0069257733412086,60.0,1.2068334817886353,-0.0,-6.632511428961152e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44879150390625,0.0,0.0,9.25458880374208e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488525390625,0.0,0.0,9.745528950588778e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.44879150390625,0.0,0.0,7.19801610102877e-05,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44879150390625,0.0,0.0,9.745527495397256e-05,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486999511719,0.0,0.0,0.000462285708636,284.4736328125,294.1499938964844,286.4602966308594,282.6752624511719,287.29754638671875,286.451416015625,284.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860739810392,4.235699346821775e-09,0.0009860696736723,-0.010149142704904,0.0,0.0,0.0,-0.0069126323796808,60.0,1.2081942558288574,-0.0,-6.629463200624741e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495544433594,0.0,0.0,9.252297604689376e-05,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495849609375,0.0,0.0,9.743116243043914e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44952392578125,0.0,0.0,7.196234219009057e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495544433594,0.0,0.0,9.743114787852392e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4494323730469,0.0,0.0,0.0004621712723746,284.4744873046875,294.1499938964844,286.4646911621094,282.66851806640625,287.2902526855469,286.4523620605469,284.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858298581093,4.207154180591033e-09,0.0009858256671577,-0.0100743528455495,0.0,0.0,0.0,-0.0068984818644821,60.0,1.21006977558136,-0.0,-6.62618049318553e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510498046875,0.0,0.0,9.247343405149876e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4511108398437,0.0,0.0,9.737899381434544e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510498046875,0.0,0.0,7.192380871856585e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510803222656,0.0,0.0,9.737897926243022e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4509582519531,0.0,0.0,0.0004619238025043,284.4762268066406,294.1499938964844,286.4755249023437,282.6545104980469,287.27593994140625,286.455078125,284.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,1.215054631233215,-0.0,-6.619085013426229e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510498046875,0.0,0.0,9.247343405149876e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4511108398437,0.0,0.0,9.737899381434544e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510498046875,0.0,0.0,7.192380871856585e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510803222656,0.0,0.0,9.737897926243022e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4509582519531,0.0,0.0,0.0004619238025043,284.4762268066406,294.1499938964844,286.4755249023437,282.6545104980469,287.27593994140625,286.455078125,284.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145416898637677e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,1.215054631233215,-0.0,-6.619085013426229e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4525756835937,0.0,0.0,9.24201012821868e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45263671875,0.0,0.0,9.732283069752155e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4525756835937,0.0,0.0,7.188232120824978e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4525756835937,0.0,0.0,9.732281614560634e-05,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4524841308594,0.0,0.0,0.0004616573860403,284.4779357910156,294.1499938964844,286.4889831542969,282.6398620605469,287.2621459960937,286.4591369628906,284.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078958948383615e-09,0.0009847293840721,-0.0097384694963693,0.0,0.0,0.0,-0.0068349298089742,60.0,1.2218430042266846,-0.0,-6.611450942273224e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4525756835937,0.0,0.0,9.24201012821868e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45263671875,0.0,0.0,9.732283069752155e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4525756835937,0.0,0.0,7.188232120824978e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4525756835937,0.0,0.0,9.732281614560634e-05,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4524841308594,0.0,0.0,0.0004616573860403,284.4779357910156,294.1499938964844,286.4889831542969,282.6398620605469,287.2621459960937,286.4591369628906,284.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078958948383615e-09,0.0009847293840721,-0.0097384694963693,0.0,0.0,0.0,-0.0068349298089742,60.0,1.2218430042266846,-0.0,-6.611450942273224e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541015625,0.0,0.0,9.236540063284338e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541320800781,0.0,0.0,9.726522694109008e-05,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540710449219,0.0,0.0,7.183977868407965e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541015625,0.0,0.0,9.726521238917484e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540100097656,0.0,0.0,0.0004613841592799,284.4796447753906,294.1499938964844,286.5048522949219,282.6247253417969,287.2488098144531,286.46466064453125,284.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010799692366618e-09,0.000984146608971,-0.0095598855987191,0.0,0.0,0.0,-0.0068011400289833,60.0,1.2303190231323242,-0.0,-6.603625735124298e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541015625,0.0,0.0,9.236540063284338e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541320800781,0.0,0.0,9.726522694109008e-05,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540710449219,0.0,0.0,7.183977868407965e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541015625,0.0,0.0,9.726521238917484e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540100097656,0.0,0.0,0.0004613841592799,284.4796447753906,294.1499938964844,286.5048522949219,282.6247253417969,287.2488098144531,286.46466064453125,284.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010799692366618e-09,0.000984146608971,-0.0095598855987191,0.0,0.0,0.0,-0.0068011400289833,60.0,1.2303190231323242,-0.0,-6.603625735124298e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,9.231184230884536e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4556579589844,0.0,0.0,9.720883099362254e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,7.179812382673845e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,9.720881644170733e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555053710937,0.0,0.0,0.0004611166368704,284.4813537597656,294.1499938964844,286.5229187011719,282.60919189453125,287.2360534667969,286.4716796875,284.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440641863564e-09,0.0009835759410634,-0.009385029785335,0.0,0.0,0.0,-0.006768056191504,60.0,1.2403396368026731,-0.0,-6.595968926603747e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,9.231184230884536e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4556579589844,0.0,0.0,9.720883099362254e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,7.179812382673845e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,9.720881644170733e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555053710937,0.0,0.0,0.0004611166368704,284.4813537597656,294.1499938964844,286.5229187011719,282.60919189453125,287.2360534667969,286.4716796875,284.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440641863564e-09,0.0009835759410634,-0.009385029785335,0.0,0.0,0.0,-0.006768056191504,60.0,1.2403396368026731,-0.0,-6.595968926603747e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45635986328125,0.0,0.0,9.22863619052805e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4564208984375,0.0,0.0,9.718198998598382e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45635986328125,0.0,0.0,7.177830411819741e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45635986328125,0.0,0.0,9.71819827100262e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4562683105469,0.0,0.0,0.000460989336716,284.4822082519531,294.1499938964844,286.53271484375,282.6013488769531,287.2298889160156,286.4757995605469,284.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.912308255138441e-09,0.0009833043441176,-0.0093018254265189,0.0,0.0,0.0,-0.0067523135803639,60.0,1.2459166049957275,-0.0,-6.59232668454024e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4571228027344,0.0,0.0,9.226227120961994e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4571533203125,0.0,0.0,9.715662599774078e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.45709228515625,0.0,0.0,7.175956852734089e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4571228027344,0.0,0.0,9.715661144582556e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.45703125,0.0,0.0,0.000460868992377,284.4830627441406,294.1499938964844,286.5429382324219,282.5934143066406,287.223876953125,286.4803466796875,284.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.8822927095338855e-09,0.000983047648333,-0.0092231798917055,0.0,0.0,0.0,-0.006737433373928,60.0,1.2518521547317505,-0.0,-6.588885526070953e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4586181640625,0.0,0.0,9.221898653777316e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45867919921875,0.0,0.0,9.711104939924552e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4586181640625,0.0,0.0,7.172590267146006e-05,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4586181640625,0.0,0.0,9.71110348473303e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4585266113281,0.0,0.0,0.0004606528091244,284.4847717285156,294.1499938964844,286.56475830078125,282.5775146484375,287.2122497558594,286.4904479980469,284.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358963176015e-09,0.0009825864108279,-0.0090818665921688,0.0,0.0,0.0,-0.0067106960341334,60.0,1.264573097229004,-0.0,-6.58270380426984e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4586181640625,0.0,0.0,9.221898653777316e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45867919921875,0.0,0.0,9.711104939924552e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4586181640625,0.0,0.0,7.172590267146006e-05,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4586181640625,0.0,0.0,9.71110348473303e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4585266113281,0.0,0.0,0.0004606528091244,284.4847717285156,294.1499938964844,286.56475830078125,282.5775146484375,287.2122497558594,286.4904479980469,284.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358963176015e-09,0.0009825864108279,-0.0090818665921688,0.0,0.0,0.0,-0.0067106960341334,60.0,1.264573097229004,-0.0,-6.58270380426984e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601135253906,0.0,0.0,9.218505874741822e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601745605469,0.0,0.0,9.707531717140228e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601135253906,0.0,0.0,7.169951277319342e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601135253906,0.0,0.0,9.707530261948703e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46002197265625,0.0,0.0,0.0004604833084158,284.4864501953125,294.1499938964844,286.5881042480469,282.56158447265625,287.20123291015625,286.5020751953125,284.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075897238561e-09,0.0009822248248383,-0.0089710783213377,0.0,0.0,0.0,-0.0066897342912852,60.0,1.2785481214523315,-0.0,-6.577859323897428e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601135253906,0.0,0.0,9.218505874741822e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601745605469,0.0,0.0,9.707531717140228e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601135253906,0.0,0.0,7.169951277319342e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601135253906,0.0,0.0,9.707530261948703e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46002197265625,0.0,0.0,0.0004604833084158,284.4864501953125,294.1499938964844,286.5881042480469,282.56158447265625,287.20123291015625,286.5020751953125,284.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075897238561e-09,0.0009822248248383,-0.0089710783213377,0.0,0.0,0.0,-0.0066897342912852,60.0,1.2785481214523315,-0.0,-6.577859323897428e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4616394042969,0.0,0.0,9.21626851777546e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.461669921875,0.0,0.0,9.705175762064756e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.46160888671875,0.0,0.0,7.168210868258029e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4616394042969,0.0,0.0,9.705175034468994e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4615478515625,0.0,0.0,0.0004603715788107,284.4881286621094,294.1499938964844,286.6127624511719,282.5457763671875,287.1908264160156,286.5152282714844,284.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758194200287335e-09,0.0009819864062592,-0.0088980244472622,0.0,0.0,0.0,-0.0066759116016328,60.0,1.293641448020935,-0.0,-6.574666144842922e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4616394042969,0.0,0.0,9.21626851777546e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.461669921875,0.0,0.0,9.705175762064756e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.46160888671875,0.0,0.0,7.168210868258029e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4616394042969,0.0,0.0,9.705175034468994e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4615478515625,0.0,0.0,0.0004603715788107,284.4881286621094,294.1499938964844,286.6127624511719,282.5457763671875,287.1908264160156,286.5152282714844,284.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758194200287335e-09,0.0009819864062592,-0.0088980244472622,0.0,0.0,0.0,-0.0066759116016328,60.0,1.293641448020935,-0.0,-6.574666144842922e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.463134765625,0.0,0.0,9.215376485371962e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4631652832031,0.0,0.0,9.704236435936764e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.463134765625,0.0,0.0,7.167517469497398e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.463134765625,0.0,0.0,9.704235708341002e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4630432128906,0.0,0.0,0.0004603270208463,284.48980712890625,294.1499938964844,286.6385803222656,282.5302429199219,287.1810302734375,286.5299072265625,284.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818911785259,-0.0088688842952251,0.0,0.0,0.0,-0.0066703981719911,60.0,1.3097330331802368,-0.0,-6.57339285226044e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.463134765625,0.0,0.0,9.215376485371962e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4631652832031,0.0,0.0,9.704236435936764e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.463134765625,0.0,0.0,7.167517469497398e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.463134765625,0.0,0.0,9.704235708341002e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4630432128906,0.0,0.0,0.0004603270208463,284.48980712890625,294.1499938964844,286.6385803222656,282.5302429199219,287.1810302734375,286.5299072265625,284.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818911785259,-0.0088688842952251,0.0,0.0,0.0,-0.0066703981719911,60.0,1.3097330331802368,-0.0,-6.57339285226044e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638671875,0.0,0.0,9.215494355885312e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.46392822265625,0.0,0.0,9.704360127216204e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638671875,0.0,0.0,7.167609146563336e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638671875,0.0,0.0,9.704359399620444e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637756347656,0.0,0.0,0.00046033289982,284.4906616210937,294.1499938964844,286.6518249511719,282.5226135253906,287.1763916015625,286.537841796875,284.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748532595437837e-09,0.0009819037513807,-0.008872709237039,0.0,0.0,0.0,-0.0066711218096315,60.0,1.3181332349777222,-0.0,-6.573559829803345e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4646301269531,0.0,0.0,9.21597093110904e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46466064453125,0.0,0.0,9.704862168291584e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4646301269531,0.0,0.0,7.167979492805898e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4646301269531,0.0,0.0,9.704861440695822e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.46453857421875,0.0,0.0,0.0004603567067533,284.4914855957031,294.1499938964844,286.665283203125,282.5151062011719,287.1719055175781,286.5461730957031,284.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754468291816693e-09,0.0009819543920457,-0.0088882613927125,0.0,0.0,0.0,-0.0066740638576447,60.0,1.3267282247543335,-0.0,-6.57423910865873e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.46612548828125,0.0,0.0,9.21808459679596e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4661560058594,0.0,0.0,9.707087883725762e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.46612548828125,0.0,0.0,7.169623131630942e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46612548828125,0.0,0.0,9.70708715613e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4660339355469,0.0,0.0,0.0004604622663464,284.4931640625,294.1499938964844,286.6926574707031,282.50048828125,287.16339111328125,286.5639038085937,284.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.3444504737854004,-0.0,-6.57725394148656e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.46612548828125,0.0,0.0,9.21808459679596e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4661560058594,0.0,0.0,9.707087883725762e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.46612548828125,0.0,0.0,7.169623131630942e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46612548828125,0.0,0.0,9.70708715613e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4660339355469,0.0,0.0,0.0004604622663464,284.4931640625,294.1499938964844,286.6926574707031,282.50048828125,287.16339111328125,286.5639038085937,284.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.3444504737854004,-0.0,-6.57725394148656e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676208496094,0.0,0.0,9.22173567232676e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676818847656,0.0,0.0,9.710932499729096e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676208496094,0.0,0.0,7.172462937887758e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676208496094,0.0,0.0,9.710931772133335e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.467529296875,0.0,0.0,0.0004606446600519,284.49481201171875,294.1499938964844,286.7205505371094,282.4865417480469,287.1554870605469,286.5831298828125,284.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.362810134887695,-0.0,-6.582464351367889e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676208496094,0.0,0.0,9.22173567232676e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676818847656,0.0,0.0,9.710932499729096e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676208496094,0.0,0.0,7.172462937887758e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676208496094,0.0,0.0,9.710931772133335e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.467529296875,0.0,0.0,0.0004606446600519,284.49481201171875,294.1499938964844,286.7205505371094,282.4865417480469,287.1554870605469,286.5831298828125,284.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.362810134887695,-0.0,-6.582464351367889e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691162109375,0.0,0.0,9.226831753039733e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691772460937,0.0,0.0,9.71629924606532e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691162109375,0.0,0.0,7.176426879595965e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691162109375,0.0,0.0,9.716297790873796e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4690246582031,0.0,0.0,0.000460899202153,284.4964599609375,294.1499938964844,286.7486572265625,282.47344970703125,287.148193359375,286.6038818359375,284.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.381661891937256,-0.0,-6.589739598439337e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691162109375,0.0,0.0,9.226831753039733e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691772460937,0.0,0.0,9.71629924606532e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691162109375,0.0,0.0,7.176426879595965e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691162109375,0.0,0.0,9.716297790873796e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4690246582031,0.0,0.0,0.000460899202153,284.4964599609375,294.1499938964844,286.7486572265625,282.47344970703125,287.148193359375,286.6038818359375,284.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.381661891937256,-0.0,-6.589739598439337e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706115722656,0.0,0.0,9.233222954208033e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706420898437,0.0,0.0,9.723029506858438e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706115722656,0.0,0.0,7.181397813837975e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706115722656,0.0,0.0,9.723028051666915e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47052001953125,0.0,0.0,0.0004612184711731,284.49810791015625,294.1499938964844,286.77685546875,282.4613342285156,287.1415405273437,286.6260986328125,284.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.4008501768112185,-0.0,-6.598871493679327e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706115722656,0.0,0.0,9.233222954208033e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706420898437,0.0,0.0,9.723029506858438e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706115722656,0.0,0.0,7.181397813837975e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4706115722656,0.0,0.0,9.723028051666915e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47052001953125,0.0,0.0,0.0004612184711731,284.49810791015625,294.1499938964844,286.77685546875,282.4613342285156,287.1415405273437,286.6260986328125,284.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.4008501768112185,-0.0,-6.598871493679327e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47137451171875,0.0,0.0,9.236855112249032e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4714050292969,0.0,0.0,9.726853750180452e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4713439941406,0.0,0.0,7.184222340583801e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.47137451171875,0.0,0.0,9.726853022584692e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4712829589844,0.0,0.0,0.0004613999044522,284.4989624023437,294.1499938964844,286.7908935546875,282.4556884765625,287.1384582519531,286.6377868652344,284.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014611310054761e-09,0.0009841787395998,-0.0095698721706867,0.0,0.0,0.0,-0.0068030278198421,60.0,1.4105229377746582,-0.0,-6.604063429449526e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4721069335937,0.0,0.0,9.24071646295488e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4721374511719,0.0,0.0,9.73092028289102e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4721069335937,0.0,0.0,7.187225855886936e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4721069335937,0.0,0.0,9.730918827699496e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4720153808594,0.0,0.0,0.0004615927755367,284.499755859375,294.1499938964844,286.80487060546875,282.45037841796875,287.135498046875,286.6497802734375,284.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.06271327690888e-09,0.0009845900349318,-0.0096959052607417,0.0,0.0,0.0,-0.0068268738687038,60.0,1.4202146530151367,-0.0,-6.609585767591852e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4736022949219,0.0,0.0,9.249036520486698e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4736328125,0.0,0.0,9.73968199105002e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4736022949219,0.0,0.0,7.193697092588991e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4736022949219,0.0,0.0,9.739681263454258e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4735107421875,0.0,0.0,0.0004620084073394,284.5014038085937,294.1499938964844,286.8324890136719,282.4407043457031,287.1300354003906,286.6746520996094,284.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166369027558403e-09,0.0009854764211922,-0.0099674919620156,0.0,0.0,0.0,-0.0068782605230808,60.0,1.439573884010315,-0.0,-6.62149304275772e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4736022949219,0.0,0.0,9.249036520486698e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4736328125,0.0,0.0,9.73968199105002e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4736022949219,0.0,0.0,7.193697092588991e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4736022949219,0.0,0.0,9.739681263454258e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4735107421875,0.0,0.0,0.0004620084073394,284.5014038085937,294.1499938964844,286.8324890136719,282.4407043457031,287.1300354003906,286.6746520996094,284.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166369027558403e-09,0.0009854764211922,-0.0099674919620156,0.0,0.0,0.0,-0.0068782605230808,60.0,1.439573884010315,-0.0,-6.62149304275772e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.47509765625,0.0,0.0,9.257955389330164e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4751281738281,0.0,0.0,9.749073797138408e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47509765625,0.0,0.0,7.200633990578353e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.47509765625,0.0,0.0,9.749072341946884e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750061035156,0.0,0.0,0.0004624538996722,284.5030517578125,294.1499938964844,286.8595275878906,282.4324951171875,287.12518310546875,286.7006530761719,284.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864307940006,4.277469933811062e-09,0.0009864264866337,-0.0102585842832922,0.0,0.0,0.0,-0.006933338008821,60.0,1.458734393119812,-0.0,-6.634267180061215e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.47509765625,0.0,0.0,9.257955389330164e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4751281738281,0.0,0.0,9.749073797138408e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47509765625,0.0,0.0,7.200633990578353e-05,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.47509765625,0.0,0.0,9.749072341946884e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750061035156,0.0,0.0,0.0004624538996722,284.5030517578125,294.1499938964844,286.8595275878906,282.4324951171875,287.12518310546875,286.7006530761719,284.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864307940006,4.277469933811062e-09,0.0009864264866337,-0.0102585842832922,0.0,0.0,0.0,-0.006933338008821,60.0,1.458734393119812,-0.0,-6.634267180061215e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765930175781,0.0,0.0,9.267155110137536e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.47662353515625,0.0,0.0,9.758761734701692e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765625,0.0,0.0,7.207789167296141e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765930175781,0.0,0.0,9.758761007105932e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765014648437,0.0,0.0,0.0004629134782589,284.50469970703125,294.1499938964844,286.8857421875,282.4259338378906,287.1208190917969,286.7274475097656,284.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.3920831416244255e-09,0.0009874065872281,-0.010558876208961,0.0,0.0,0.0,-0.0069901566021144,60.0,1.4775696992874146,-0.0,-6.647458405950601e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765930175781,0.0,0.0,9.267155110137536e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.47662353515625,0.0,0.0,9.758761734701692e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765625,0.0,0.0,7.207789167296141e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765930175781,0.0,0.0,9.758761007105932e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765014648437,0.0,0.0,0.0004629134782589,284.50469970703125,294.1499938964844,286.8857421875,282.4259338378906,287.1208190917969,286.7274475097656,284.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.3920831416244255e-09,0.0009874065872281,-0.010558876208961,0.0,0.0,0.0,-0.0069901566021144,60.0,1.4775696992874146,-0.0,-6.647458405950601e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
