time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282180,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.47808837890625,0.0,0.0,9.276394848711789e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4781188964844,0.0,0.0,9.76849114522338e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4780578613281,0.0,0.0,7.21497563063167e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47808837890625,0.0,0.0,9.768490417627618e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779968261719,0.0,0.0,0.0004633750068023,284.5063171386719,294.1499938964844,286.91094970703125,282.42120361328125,287.1169738769531,286.7548217773437,284.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507186179836253e-09,0.0009883908787742,-0.0108604487031698,0.0,0.0,0.0,-0.0070472182705998,60.0,1.495847463607788,-0.0,-6.660719265028092e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.47808837890625,0.0,0.0,9.276394848711789e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4781188964844,0.0,0.0,9.76849114522338e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4780578613281,0.0,0.0,7.21497563063167e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47808837890625,0.0,0.0,9.768490417627618e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779968261719,0.0,0.0,0.0004633750068023,284.5063171386719,294.1499938964844,286.91094970703125,282.42120361328125,287.1169738769531,286.7548217773437,284.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507186179836253e-09,0.0009883908787742,-0.0108604487031698,0.0,0.0,0.0,-0.0070472182705998,60.0,1.495847463607788,-0.0,-6.660719265028092e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47882080078125,0.0,0.0,9.280933591071516e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4788513183594,0.0,0.0,9.773271449375898e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47882080078125,0.0,0.0,7.218505925266072e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47882080078125,0.0,0.0,9.773269994184376e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4787292480469,0.0,0.0,0.0004636017547454,284.50714111328125,294.1499938964844,286.923095703125,282.4195556640625,287.1152648925781,286.7686462402344,284.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.5637356116401415e-09,0.0009888743516057,-0.0110086081549525,0.0,0.0,0.0,-0.0070752524770796,60.0,1.504675269126892,-0.0,-6.667239205171428e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.47955322265625,0.0,0.0,9.285412670578808e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4796142578125,0.0,0.0,9.777987725101411e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.47955322265625,0.0,0.0,7.221989653771743e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4795837402344,0.0,0.0,9.77798699750565e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4794921875,0.0,0.0,0.0004638254758901,284.5079650878906,294.1499938964844,286.9349060058594,282.4184265136719,287.1136474609375,286.7825012207031,284.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029146201908,60.0,1.513342261314392,-0.0,-6.673675301271943e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4810485839844,0.0,0.0,9.29396046558395e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4811096191406,0.0,0.0,9.78698953986168e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4810485839844,0.0,0.0,7.228638423839584e-05,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4810485839844,0.0,0.0,9.786988084670156e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4809875488281,0.0,0.0,0.0004642524581868,284.50958251953125,294.1499938964844,286.9574279785156,282.4178161621094,287.1108093261719,286.81005859375,284.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726020907952488e-09,0.0009902621386572,-0.0114337932318449,0.0,0.0,0.0,-0.0071557047776877,60.0,1.5298967361450195,-0.0,-6.685966980057857e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4810485839844,0.0,0.0,9.29396046558395e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4811096191406,0.0,0.0,9.78698953986168e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4810485839844,0.0,0.0,7.228638423839584e-05,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4810485839844,0.0,0.0,9.786988084670156e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4809875488281,0.0,0.0,0.0004642524581868,284.50958251953125,294.1499938964844,286.9574279785156,282.4178161621094,287.1108093261719,286.81005859375,284.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726020907952488e-09,0.0009902621386572,-0.0114337932318449,0.0,0.0,0.0,-0.0071557047776877,60.0,1.5298967361450195,-0.0,-6.685966980057857e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825439453125,0.0,0.0,9.301907994085924e-05,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825744628906,0.0,0.0,9.795357618713751e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825439453125,0.0,0.0,7.234819349832833e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825439453125,0.0,0.0,9.79535689111799e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.48248291015625,0.0,0.0,0.0004646494344342,284.5111999511719,294.1499938964844,286.978271484375,282.4195556640625,287.1083068847656,286.8372802734375,284.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825023491861202e-09,0.0009911087108775,-0.0116931740194559,0.0,0.0,0.0,-0.0072047845460474,60.0,1.5454840660095217,-0.0,-6.697405297018122e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825439453125,0.0,0.0,9.301907994085924e-05,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825744628906,0.0,0.0,9.795357618713751e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825439453125,0.0,0.0,7.234819349832833e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825439453125,0.0,0.0,9.79535689111799e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.48248291015625,0.0,0.0,0.0004646494344342,284.5111999511719,294.1499938964844,286.978271484375,282.4195556640625,287.1083068847656,286.8372802734375,284.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825023491861202e-09,0.0009911087108775,-0.0116931740194559,0.0,0.0,0.0,-0.0072047845460474,60.0,1.5454840660095217,-0.0,-6.697405297018122e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4840393066406,0.0,0.0,9.309045708505435e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.48406982421875,0.0,0.0,9.802874410524964e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4840393066406,0.0,0.0,7.240370905492455e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4840393066406,0.0,0.0,9.802873682929204e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48394775390625,0.0,0.0,0.0004650059854611,284.5128173828125,294.1499938964844,286.9972229003906,282.4237976074219,287.1062316894531,286.8637390136719,284.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.91394347434948e-09,0.0009918691357597,-0.0119261369109153,0.0,0.0,0.0,-0.0072488663718104,60.0,1.5596566200256348,-0.0,-6.707686139861836e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4840393066406,0.0,0.0,9.309045708505435e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.48406982421875,0.0,0.0,9.802874410524964e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4840393066406,0.0,0.0,7.240370905492455e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4840393066406,0.0,0.0,9.802873682929204e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48394775390625,0.0,0.0,0.0004650059854611,284.5128173828125,294.1499938964844,286.9972229003906,282.4237976074219,287.1062316894531,286.8637390136719,284.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.91394347434948e-09,0.0009918691357597,-0.0119261369109153,0.0,0.0,0.0,-0.0072488663718104,60.0,1.5596566200256348,-0.0,-6.707686139861836e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4855041503906,0.0,0.0,9.315241186413914e-05,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4855651855469,0.0,0.0,9.809398761717604e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4855041503906,0.0,0.0,7.245189772220328e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48553466796875,0.0,0.0,9.80939803412184e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4854431152344,0.0,0.0,0.0004653154755942,284.5144348144531,294.1499938964844,287.0140991210937,282.43072509765625,287.1045227050781,286.8890991210937,284.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991126179021421e-09,0.0009925292106345,-0.0121283484622836,0.0,0.0,0.0,-0.0072871292941272,60.0,1.572385311126709,-0.0,-6.716616951507606e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4855041503906,0.0,0.0,9.315241186413914e-05,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4855651855469,0.0,0.0,9.809398761717604e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4855041503906,0.0,0.0,7.245189772220328e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48553466796875,0.0,0.0,9.80939803412184e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4854431152344,0.0,0.0,0.0004653154755942,284.5144348144531,294.1499938964844,287.0140991210937,282.43072509765625,287.1045227050781,286.8890991210937,284.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991126179021421e-09,0.0009925292106345,-0.0121283484622836,0.0,0.0,0.0,-0.0072871292941272,60.0,1.572385311126709,-0.0,-6.716616951507606e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862670898437,0.0,0.0,9.317940566688776e-05,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862976074219,0.0,0.0,9.812241478357464e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862670898437,0.0,0.0,7.24728888599202e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862670898437,0.0,0.0,9.81224002316594e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4861755371094,0.0,0.0,0.0004654503136407,284.5152282714844,294.1499938964844,287.0216979980469,282.4352722167969,287.103759765625,286.9012756347656,284.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.0247535021696885e-09,0.0009928167564794,-0.0122164487838745,0.0,0.0,0.0,-0.0073037999682128,60.0,1.5781108140945437,-0.0,-6.720510015156833e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48699951171875,0.0,0.0,9.32038965402171e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4870300292969,0.0,0.0,9.814820077735932e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.48699951171875,0.0,0.0,7.249193731695414e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48699951171875,0.0,0.0,9.814818622544408e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4869384765625,0.0,0.0,0.0004655726370401,284.5160217285156,294.1499938964844,287.0286560058594,282.4405212402344,287.10308837890625,286.9130249023437,284.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.055255769548239e-09,0.0009930776432156,-0.0122963609173893,0.0,0.0,0.0,-0.0073189213871955,60.0,1.583428144454956,-0.0,-6.724042123096299e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4884948730469,0.0,0.0,9.324424900114536e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.488525390625,0.0,0.0,9.819069236982614e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.48846435546875,0.0,0.0,7.252332579810172e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4884948730469,0.0,0.0,9.819068509386852e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4884033203125,0.0,0.0,0.0004657742392737,284.51763916015625,294.1499938964844,287.04071044921875,282.4533386230469,287.1019287109375,286.9352722167969,284.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527556281686e-09,0.0009935075649991,-0.0124280666932463,0.0,0.0,0.0,-0.007343843113631,60.0,1.5927270650863647,-0.0,-6.72986502081585e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4884948730469,0.0,0.0,9.324424900114536e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.488525390625,0.0,0.0,9.819069236982614e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.48846435546875,0.0,0.0,7.252332579810172e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4884948730469,0.0,0.0,9.819068509386852e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4884033203125,0.0,0.0,0.0004657742392737,284.51763916015625,294.1499938964844,287.04071044921875,282.4533386230469,287.1019287109375,286.9352722167969,284.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527556281686e-09,0.0009935075649991,-0.0124280666932463,0.0,0.0,0.0,-0.007343843113631,60.0,1.5927270650863647,-0.0,-6.72986502081585e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892578125,0.0,0.0,9.326030703959988e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892883300781,0.0,0.0,9.82076016953215e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892578125,0.0,0.0,7.253581134136766e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892578125,0.0,0.0,9.820759441936389e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891967773437,0.0,0.0,0.0004658544494304,284.5184631347656,294.1499938964844,287.0458984375,282.46124267578125,287.10137939453125,286.946044921875,284.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.125527557936493e-09,0.0009936785791069,-0.0124804647639393,0.0,0.0,0.0,-0.0073537584394216,60.0,1.5967519283294678,-0.0,-6.7321828112199e-08,0.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4899597167969,0.0,0.050000000745058,9.327243606094272e-05,298.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.489990234375,0.0,0.050000000745058,9.8220378276892e-05,298.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4899597167969,0.0,0.050000000745058,7.254524825839326e-05,298.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4899597167969,0.0,0.050000000745058,9.82203710009344e-05,298.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4898986816406,0.0,0.050000000745058,0.0004659150436054,284.51922607421875,291.1499938964844,287.04998779296875,282.4693298339844,287.1009521484375,286.95556640625,284.69549560546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140637693301642e-09,0.0009938078001141,-0.0125200506299734,0.0,0.0,0.0,-0.0073612490668892,60.0,1.6000272035598757,-0.0,-6.733933588520813e-08,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.641357421875,0.634341835975647,0.050000000745058,0.0408382900059223,298.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.641357421875,0.634341835975647,0.050000000745058,0.0430046878755092,298.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.641357421875,0.634341835975647,0.050000000745058,0.0317631140351295,297.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.641357421875,0.634341835975647,0.050000000745058,0.0430046841502189,298.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.641357421875,0.634341835975647,0.050000000745058,0.2039957046508789,284.6688232421875,291.1499938964844,287.052978515625,282.4776306152344,293.77252197265625,295.64794921875,284.8506164550781,1.0,0.1097272187471389,0.0718124210834503,0.0718124210834503,1.0,1.0,-0.437391072511673,0.0002260634792037,0.4371650218963623,-0.1388627141714096,0.0,0.0,0.0,10.11826515197754,60.0,1208.7786865234375,-0.0,12.278246879577637,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.630979597568512,0.050000000745058,0.0452374890446662,298.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.630979597568512,0.050000000745058,0.04763725399971,298.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.630979597568512,0.050000000745058,0.0351847149431705,297.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.630979597568512,0.050000000745058,0.04763725399971,298.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.630979597568512,0.050000000745058,0.2259706258773803,285.43914794921875,291.1499938964844,287.0540466308594,282.4848327636719,294.75030517578125,298.0320739746094,286.10693359375,1.0,0.121092140674591,0.1436248421669006,0.1436248421669006,1.0,1.0,-0.4820120632648468,0.0112607348710298,0.4707513153553009,-0.1362279504537582,0.0,0.0,0.0,12.503243446350098,60.0,2500.3369140625,-0.0,16.68136978149414,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,297.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.5707129836082458,0.050000000745058,0.0456822626292705,297.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.5707129836082458,0.050000000745058,0.0481056198477745,298.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.5707129836082458,0.050000000745058,0.035530649125576,297.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.5707129836082458,0.050000000745058,0.0481056198477745,298.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.5707129836082458,0.050000000745058,0.2281923592090606,287.6441955566406,291.1499938964844,287.05078125,282.4962158203125,294.7098083496094,298.0749816894531,288.0448303222656,1.0,0.1405967772006988,0.2872496843338012,0.2872496843338012,1.0,1.0,-0.4867534041404724,0.0472595430910587,0.4394938349723816,-0.1014266982674598,0.0,0.0,0.0,20.0268497467041,60.0,2432.527587890625,-0.0,23.18972587585449,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,297.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.5707129836082458,0.050000000745058,0.0456822626292705,297.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.5707129836082458,0.050000000745058,0.0481056198477745,298.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.5707129836082458,0.050000000745058,0.035530649125576,297.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.5707129836082458,0.050000000745058,0.0481056198477745,298.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.5707129836082458,0.050000000745058,0.2281923592090606,287.6441955566406,291.1499938964844,287.05078125,282.4962158203125,294.7098083496094,298.0749816894531,288.0448303222656,1.0,0.1405967772006988,0.2872496843338012,0.2872496843338012,1.0,1.0,-0.4867534041404724,0.0472595430910587,0.4394938349723816,-0.1014266982674598,0.0,0.0,0.0,20.0268497467041,60.0,2432.527587890625,-0.0,23.18972587585449,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,297.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3181457519531,0.5489991307258606,0.050000000745058,0.0458196513354778,297.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3181457519531,0.5489991307258606,0.050000000745058,0.0482502989470958,298.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3181457519531,0.5489991307258606,0.050000000745058,0.0356375053524971,297.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3181457519531,0.5489991307258606,0.050000000745058,0.0482502989470958,298.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3181457519531,0.5489991307258606,0.050000000745058,0.2288786470890045,288.38970947265625,291.1499938964844,287.04656982421875,282.5004577636719,294.6849975585937,298.0397033691406,288.7338256835937,1.0,0.1489987224340438,0.3590621054172516,0.3590621054172516,1.0,1.0,-0.4882174134254455,0.0767556577920913,0.411461740732193,-0.0723617300391197,0.0,0.0,0.0,23.70263862609864,60.0,2200.644775390625,-0.0,26.3419132232666,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,297.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.985107421875,0.5322362780570984,0.050000000745058,0.0459511689841747,297.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.985107421875,0.5322362780570984,0.050000000745058,0.0483887940645217,298.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.985107421875,0.5322362780570984,0.050000000745058,0.0357397980988025,297.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.985107421875,0.5322362780570984,0.050000000745058,0.0483887940645217,298.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.985107421875,0.5322362780570984,0.050000000745058,0.2295356094837188,289.0487670898437,291.1499938964844,287.04071044921875,282.5037536621094,294.6625061035156,298.01171875,289.3615417480469,1.0,0.1565578132867813,0.4872497022151947,0.4872497022151947,0.9982522130012512,1.0,-0.4896190464496612,0.1383891850709915,0.3512298464775085,-0.0112668573856353,0.0,0.0,0.0,27.22818374633789,60.0,1975.66455078125,-0.0,29.37217712402344,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,297.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931091308594,0.5094694495201111,0.050000000745058,0.0461903810501098,297.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931091308594,0.5094694495201111,0.050000000745058,0.0486406981945037,298.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931091308594,0.5094694495201111,0.050000000745058,0.0359258539974689,297.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931091308594,0.5094694495201111,0.050000000745058,0.0486406981945037,297.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931091308594,0.5094694495201111,0.050000000745058,0.2307305186986923,290.13800048828125,291.1499938964844,287.0242919921875,282.5076904296875,293.4599304199219,297.9740600585937,290.3354187011719,1.0,0.1693805903196334,0.7436248660087585,0.7436248660087585,0.9947566390037536,1.0,-0.4921678602695465,0.2065635323524475,0.285604327917099,0.0561647936701774,0.0,0.0,0.0,33.63530349731445,60.0,1307.439697265625,-0.0,34.93756103515625,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,297.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931091308594,0.5094694495201111,0.050000000745058,0.0461903810501098,297.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931091308594,0.5094694495201111,0.050000000745058,0.0486406981945037,298.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931091308594,0.5094694495201111,0.050000000745058,0.0359258539974689,297.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931091308594,0.5094694495201111,0.050000000745058,0.0486406981945037,297.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931091308594,0.5094694495201111,0.050000000745058,0.2307305186986923,290.13800048828125,291.1499938964844,287.0242919921875,282.5076904296875,293.4599304199219,297.9740600585937,290.3354187011719,1.0,0.1693805903196334,0.7436248660087585,0.7436248660087585,0.9947566390037536,1.0,-0.4921678602695465,0.2065635323524475,0.285604327917099,0.0561647936701774,0.0,0.0,0.0,33.63530349731445,60.0,1307.439697265625,-0.0,34.93756103515625,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,297.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77642822265625,0.4953921735286712,0.050000000745058,0.0463942065834999,297.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77642822265625,0.4953921735286712,0.050000000745058,0.0488553345203399,298.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.77642822265625,0.4953921735286712,0.050000000745058,0.0360843837261199,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.77642822265625,0.4953921735286712,0.050000000745058,0.0488553345203399,297.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77642822265625,0.4953921735286712,0.050000000745058,0.2317486703395843,290.8058776855469,291.1499938964844,287.00201416015625,282.5083312988281,293.1648864746094,297.9532165527344,290.95098876953125,1.0,0.1795414388179779,1.0,1.0,0.9912611246109008,1.0,-0.4943397939205169,0.2168524265289306,0.2774873375892639,0.066078096628189,0.0,0.0,0.0,39.088844299316406,60.0,874.0010375976562,-0.0,39.73421478271485,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,297.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77642822265625,0.4953921735286712,0.050000000745058,0.0463942065834999,297.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77642822265625,0.4953921735286712,0.050000000745058,0.0488553345203399,298.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.77642822265625,0.4953921735286712,0.050000000745058,0.0360843837261199,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.77642822265625,0.4953921735286712,0.050000000745058,0.0488553345203399,297.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77642822265625,0.4953921735286712,0.050000000745058,0.2317486703395843,290.8058776855469,291.1499938964844,287.00201416015625,282.5083312988281,293.1648864746094,297.9532165527344,290.95098876953125,1.0,0.1795414388179779,1.0,1.0,0.9912611246109008,1.0,-0.4943397939205169,0.2168524265289306,0.2774873375892639,0.066078096628189,0.0,0.0,0.0,39.088844299316406,60.0,874.0010375976562,-0.0,39.73421478271485,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207397460937,0.485727459192276,0.050000000745058,0.046562872827053,297.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207397460937,0.485727459192276,0.050000000745058,0.04903294891119,298.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207397460937,0.485727459192276,0.050000000745058,0.0362155698239803,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207397460937,0.485727459192276,0.050000000745058,0.04903294891119,297.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207397460937,0.485727459192276,0.050000000745058,0.2325911968946457,291.3451232910156,290.6499938964844,286.974365234375,282.50592041015625,293.13775634765625,297.942626953125,291.4643249511719,1.0,0.1875037401914596,1.0,1.0,0.9906048774719238,1.0,-0.4961371123790741,0.2176471203565597,0.2784899771213531,0.0666650980710983,0.0,0.0,0.0,43.60141754150391,48.0,650.1611938476562,-0.0,43.73665618896485,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207397460937,0.485727459192276,0.050000000745058,0.046562872827053,297.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207397460937,0.485727459192276,0.050000000745058,0.04903294891119,298.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207397460937,0.485727459192276,0.050000000745058,0.0362155698239803,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207397460937,0.485727459192276,0.050000000745058,0.04903294891119,297.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207397460937,0.485727459192276,0.050000000745058,0.2325911968946457,291.3451232910156,290.6499938964844,286.974365234375,282.50592041015625,293.13775634765625,297.942626953125,291.4643249511719,1.0,0.1875037401914596,1.0,1.0,0.9906048774719238,1.0,-0.4961371123790741,0.2176471203565597,0.2784899771213531,0.0666650980710983,0.0,0.0,0.0,43.60141754150391,48.0,650.1611938476562,-0.0,43.73665618896485,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,297.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099853515625,0.4834677278995514,0.050000000745058,0.0466045327484607,297.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099853515625,0.4834677278995514,0.050000000745058,0.0490768179297447,298.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099853515625,0.4834677278995514,0.050000000745058,0.0362479723989963,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099853515625,0.4834677278995514,0.050000000745058,0.0490768179297447,297.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6099853515625,0.4834677278995514,0.050000000745058,0.2327993065118789,291.6309509277344,290.6499938964844,286.9543151855469,282.5029602050781,293.1286315917969,297.9396057128906,291.7322998046875,1.0,0.1890527904033661,1.0,1.0,0.990189492702484,1.0,-0.4965812563896179,0.2177913635969162,0.2787899076938629,0.0668637976050376,0.0,0.0,0.0,44.717079162597656,48.0,543.7229614257812,-0.0,44.7304916381836,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,297.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7571105957031,0.483450323343277,0.050000000745058,0.0466048568487167,297.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7571105957031,0.483450323343277,0.050000000745058,0.0490771569311618,298.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7571105957031,0.483450323343277,0.050000000745058,0.0362482219934463,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7571105957031,0.483450323343277,0.050000000745058,0.0490771569311618,297.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7571105957031,0.483450323343277,0.050000000745058,0.2328009009361267,291.776123046875,290.1499938964844,286.9418334960937,282.5007629394531,293.1234436035156,297.9388122558594,291.8677978515625,1.0,0.1889469474554062,1.0,1.0,0.9899486303329468,1.0,-0.4965847730636596,0.2177654355764389,0.2788193523883819,0.0669353604316711,0.0,0.0,0.0,44.72665786743164,36.0,489.57720947265625,-0.0,44.73898315429688,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,297.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9351806640625,0.4846645295619964,0.050000000745058,0.0465824119746685,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9351806640625,0.4846645295619964,0.050000000745058,0.0490535199642181,298.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9351806640625,0.4846645295619964,0.050000000745058,0.0362307652831077,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9351806640625,0.4846645295619964,0.050000000745058,0.0490535199642181,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9351806640625,0.4846645295619964,0.050000000745058,0.2326887845993042,291.9517517089844,290.1499938964844,286.92388916015625,282.4971923828125,293.1164245605469,297.9385986328125,292.0314636230469,1.0,0.1877560168504715,1.0,1.0,0.9896205067634584,1.0,-0.4963456988334656,0.2176241427659988,0.2787215709686279,0.0669925957918167,0.0,0.0,0.0,44.12784194946289,36.0,423.5841064453125,-0.0,44.20522689819336,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,297.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.08984375,0.4871680736541748,0.050000000745058,0.0465366058051586,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.08984375,0.4871680736541748,0.050000000745058,0.0490052849054336,298.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.08984375,0.4871680736541748,0.050000000745058,0.0361951366066932,297.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.08984375,0.4871680736541748,0.050000000745058,0.0490052849054336,297.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.08984375,0.4871680736541748,0.050000000745058,0.2324599772691726,292.1042175292969,289.6499938964844,286.9048767089844,282.4930725097656,293.1089782714844,297.9391784667969,292.1734313964844,1.0,0.1854773014783859,1.0,1.0,0.9877610206604004,1.0,-0.4958577156066894,0.2173958867788314,0.2784618139266968,0.0670309141278266,0.0,0.0,0.0,42.904441833496094,25.0,365.6565246582031,-0.0,43.116355895996094,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,297.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2918701171875,0.4931814074516296,0.050000000745058,0.0464309640228748,297.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2918701171875,0.4931814074516296,0.050000000745058,0.0488940440118312,298.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2918701171875,0.4931814074516296,0.050000000745058,0.0361129716038703,297.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2918701171875,0.4931814074516296,0.050000000745058,0.0488940440118312,297.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2918701171875,0.4931814074516296,0.050000000745058,0.2319322824478149,292.3033447265625,289.6499938964844,286.87310791015625,282.4854736328125,293.0968322753906,297.94122314453125,292.3584899902344,1.0,0.1802750676870346,1.0,1.0,0.9848430752754213,1.0,-0.4947321712970733,0.2168823480606079,0.2778498232364654,0.0670389160513877,0.0,0.0,0.0,40.08203125,25.0,288.8656311035156,-0.0,40.61225509643555,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,297.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3396301269531,0.4952998161315918,0.050000000745058,0.0463957116007804,297.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3396301269531,0.4952998161315918,0.050000000745058,0.0488569177687168,298.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3396301269531,0.4952998161315918,0.050000000745058,0.0360855534672737,297.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3396301269531,0.4952998161315918,0.050000000745058,0.0488569177687168,297.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3396301269531,0.4952998161315918,0.050000000745058,0.231756180524826,292.3504333496094,289.1499938964844,286.8639831542969,282.483154296875,293.0934143066406,297.94195556640625,292.4021911621094,1.0,0.1785150915384292,1.0,1.0,0.9840420484542848,1.0,-0.4943565130233764,0.2167120426893234,0.2776444852352142,0.0670313015580177,0.0,0.0,0.0,39.13998794555664,25.0,270.481201171875,-0.0,39.778907775878906,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
