time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284340,297.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4584655761719,0.5077052116394043,0.050000000745058,0.0462130233645439,297.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4584655761719,0.5077052116394043,0.050000000745058,0.0486645363271236,298.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.47344970703125,0.7103747129440308,0.1750281602144241,0.0896493569016456,297.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4584655761719,0.5077052116394043,0.050000000745058,0.0486645363271236,297.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4584655761719,0.5077052116394043,0.050000000745058,0.2308436185121536,292.4693908691406,289.1499938964844,286.8377685546875,282.47625732421875,293.0917053222656,297.9444885253906,292.5159606933594,1.0,0.1758989095687866,1.0,1.0,0.9818106889724731,1.0,-0.5568194389343262,0.2433299422264099,0.3134894967079162,0.0789261162281036,0.0,0.0,0.0,34.74409866333008,25.0,234.15269470214844,-0.0,42.71982192993164,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,297.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.54217529296875,0.5155090689659119,0.050000000745058,0.0461174473166465,297.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.54217529296875,0.5155090689659119,0.050000000745058,0.0485638938844203,298.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5665588378906,0.79347825050354,0.1768579483032226,0.1207569316029548,297.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.54217529296875,0.5155090689659119,0.050000000745058,0.0485638938844203,297.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.54217529296875,0.5155090689659119,0.050000000745058,0.2303662002086639,292.5565795898437,288.6499938964844,286.81964111328125,282.4712829589844,293.10205078125,297.9464111328125,292.6004638671875,1.0,0.1748137921094894,1.0,1.0,0.9803231358528136,1.0,-0.593259871006012,0.2586126327514648,0.3346472680568695,0.0867316722869873,0.0,0.0,0.0,32.49811553955078,25.0,224.81515502929688,-0.0,44.656925201416016,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,297.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7117004394531,0.5221277475357056,0.050000000745058,0.0460461005568504,297.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7117004394531,0.5221277475357056,0.050000000745058,0.048488762229681,298.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.8182143568992615,0.1840942949056625,0.1279258131980896,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7117004394531,0.5221277475357056,0.050000000745058,0.048488762229681,297.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7117004394531,0.5221277475357056,0.050000000745058,0.2300098091363906,292.7209777832031,288.1499938964844,286.7723388671875,282.4577331542969,293.0677185058594,297.9490051269531,292.7451477050781,1.0,0.1720849871635437,1.0,1.0,0.9273083209991456,1.0,-0.6011726260185242,0.26308673620224,0.3380858898162842,0.0897648483514785,0.0,0.0,0.0,30.665393829345703,25.0,160.03797912597656,-0.0,43.70092391967773,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,297.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7117004394531,0.5221277475357056,0.050000000745058,0.0460461005568504,297.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7117004394531,0.5221277475357056,0.050000000745058,0.048488762229681,298.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.72686767578125,0.8182143568992615,0.1840942949056625,0.1279258131980896,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7117004394531,0.5221277475357056,0.050000000745058,0.048488762229681,297.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7117004394531,0.5221277475357056,0.050000000745058,0.2300098091363906,292.7209777832031,288.1499938964844,286.7723388671875,282.4577331542969,293.0677185058594,297.9490051269531,292.7451477050781,1.0,0.1720849871635437,1.0,1.0,0.9273083209991456,1.0,-0.6011726260185242,0.26308673620224,0.3380858898162842,0.0897648483514785,0.0,0.0,0.0,30.665393829345703,25.0,160.03797912597656,-0.0,43.70092391967773,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,297.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7799987792969,0.5258529782295227,0.1464741826057434,0.0460092350840568,297.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7799987792969,0.5258529782295227,0.050000000745058,0.0484499372541904,298.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7911376953125,0.831123948097229,0.1904028505086898,0.1320282071828842,297.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7799987792969,0.5258529782295227,0.050000000745058,0.0484499372541904,297.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7799987792969,0.5258529782295227,0.050000000745058,0.2298256456851959,292.7867736816406,288.1499938964844,286.7410888671875,282.4483947753906,293.0367736816406,297.9499816894531,292.8043212890625,1.0,0.1707142889499664,1.0,1.0,0.8937506675720215,1.0,-0.6057371497154236,0.2660867571830749,0.339650422334671,0.0919072479009628,0.0,0.0,0.0,29.721893310546875,25.0,119.7777328491211,-0.0,43.25020980834961,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,297.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.81695556640625,0.7927864193916321,0.1481164097785949,0.1139463037252426,297.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8115234375,0.6644619107246399,0.1462617814540863,0.0708510279655456,298.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8192749023437,0.9097474813461304,0.1944294571876526,0.1343907117843628,297.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8102111816406,0.5815111994743347,0.050000000745058,0.048043243587017,297.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8106689453125,0.6296856999397278,0.1498278826475143,0.2852712869644165,292.81671142578125,287.6499938964844,286.7225646972656,282.4427795410156,293.0204467773437,297.950927734375,292.83160400390625,1.0,0.1724561303853988,1.0,1.0,0.8742935657501221,1.0,-0.7825717329978943,0.344292551279068,0.4382791817188263,0.1292574554681778,0.0,0.0,0.0,20.96220970153809,45.0,104.21736907958984,-0.0,55.14787673950195,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,297.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8751220703125,0.8843945264816284,0.1496771275997162,0.0952636078000068,297.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.87652587890625,0.9358686804771424,0.1484874039888382,0.1171398907899856,298.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8751220703125,0.8843945264816284,0.2039902508258819,0.0740939155220985,297.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8646240234375,0.6925702691078186,0.050000000745058,0.047647476196289,297.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8758239746094,0.8843945264816284,0.1526629775762558,0.4758614003658294,292.87823486328125,287.6499938964844,286.6968688964844,282.4348449707031,293.0048217773437,297.9322814941406,292.89093017578125,1.0,0.180851399898529,1.0,1.0,0.8477861881256104,1.0,-0.9775866866111756,0.4294819831848144,0.5481047034263611,0.1843637228012085,0.0,0.0,0.0,13.16519832611084,45.0,98.6667251586914,-0.0,74.49365997314453,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,297.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9028625488281,0.8934838771820068,0.1517171114683151,0.1013612747192382,297.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9029541015625,0.9382962584495544,0.1501585096120834,0.1217895746231079,298.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9028625488281,0.8931046724319458,0.2121059149503708,0.0787391364574432,297.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8998107910156,0.6847422122955322,0.050000000745058,0.0476617887616157,297.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9028625488281,0.8931046724319458,0.1553626656532287,0.5056949853897095,292.9030456542969,287.1499938964844,286.6707458496094,282.4266662597656,292.8619079589844,297.90899658203125,292.9013366699219,1.0,0.1894851475954055,1.0,1.0,0.7502650022506714,1.0,-1.026342749595642,0.4633792638778686,0.5629635453224182,0.2086902260780334,0.0,0.0,0.0,14.120278358459473,65.0,32.01571273803711,-0.0,86.01502990722656,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,297.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7918701171875,0.9802694320678712,0.1540853828191757,0.1352326869964599,297.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7912292480469,0.9828327298164368,0.1521011590957641,0.1436817497014999,298.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7955627441406,0.901131510734558,0.222724437713623,0.083260953426361,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8173828125,0.6775974631309509,0.1342036426067352,0.0476755835115909,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7955627441406,0.901131510734558,0.1595540046691894,0.5347358584403992,292.7896728515625,287.1499938964844,286.6290283203125,282.4134521484375,292.2434387207031,297.87530517578125,292.7529602050781,1.0,0.2073920220136642,1.0,1.0,0.5972305536270142,1.0,-1.133565068244934,0.5746092200279236,0.5589558482170105,0.2992936074733734,0.0,0.0,0.0,15.879961967468262,65.0,-239.5032501220703,-0.0,113.31735229492188,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,297.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7065734863281,0.9611242413520812,0.1542543768882751,0.1269781291484832,297.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7052307128906,0.9842941164970398,0.1526661515235901,0.1441713571548462,298.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7118225097656,0.90065598487854,0.2253179550170898,0.0829855054616928,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7288513183594,0.8300266265869141,0.1351605057716369,0.0877172797918319,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7118225097656,0.90065598487854,0.1606513112783432,0.5329668521881104,292.7022705078125,286.6499938964844,286.617431640625,282.40972900390625,291.9237060546875,297.8661499023437,292.64892578125,1.0,0.2132340520620346,1.0,1.0,0.5552226305007935,1.0,-1.1698296070098877,0.6266870498657227,0.5431426167488098,0.3442501723766327,0.0,0.0,0.0,16.361400604248047,85.0,-378.3337097167969,-0.0,123.46611785888672,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6840515136719,0.9756850600242616,0.1545214653015136,0.1393731236457824,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.68438720703125,0.9748753309249878,0.1546226590871811,0.146375373005867,298.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7005310058594,0.9138737320899964,0.2352818548679351,0.0906070545315742,297.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6965637207031,0.927387833595276,0.1338565349578857,0.1274286061525344,297.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6944885253906,0.9417014122009276,0.1642604023218155,0.6288949847221375,291.6649169921875,286.1499938964844,286.5630798339844,282.3922424316406,289.62384033203125,297.8135986328125,291.51739501953125,1.0,0.2450500875711441,1.0,1.0,0.3601802885532379,1.0,-1.3590294122695925,1.0026174783706665,0.3564119637012481,0.682239830493927,0.0,0.0,0.0,19.906089782714844,105.0,-1448.023681640625,-0.0,188.8080596923828,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6840515136719,0.9756850600242616,0.1545214653015136,0.1393731236457824,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.68438720703125,0.9748753309249878,0.1546226590871811,0.146375373005867,298.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7005310058594,0.9138737320899964,0.2352818548679351,0.0906070545315742,297.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6965637207031,0.927387833595276,0.1338565349578857,0.1274286061525344,297.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6944885253906,0.9417014122009276,0.1642604023218155,0.6288949847221375,291.6649169921875,286.1499938964844,286.5630798339844,282.3922424316406,289.62384033203125,297.8135986328125,291.51739501953125,1.0,0.2450500875711441,1.0,1.0,0.3601802885532379,1.0,-1.3590294122695925,1.0026174783706665,0.3564119637012481,0.682239830493927,0.0,0.0,0.0,19.906089782714844,105.0,-1448.023681640625,-0.0,188.8080596923828,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97039794921875,0.8737205862998962,0.1509957760572433,0.1373333930969238,297.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9694519042969,0.8772156834602356,0.153580904006958,0.1463348418474197,298.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9476013183594,0.9836078882217408,0.2375846654176712,0.1494303196668625,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842529296875,0.8337109684944153,0.1306231617927551,0.1251637786626815,297.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96484375,0.8934255838394165,0.1614066064357757,0.7323606014251709,289.9405212402344,286.1499938964844,286.5081481933594,282.3744812011719,287.8933410644531,297.7043762207031,289.8121337890625,1.0,0.2828641235828399,1.0,1.0,0.2161081731319427,1.0,-1.5488677024841309,1.3642864227294922,0.1845813542604446,1.0052025318145752,0.0,0.0,0.0,28.86588859558105,125.0,-2055.7060546875,-0.0,287.7059020996094,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97039794921875,0.8737205862998962,0.1509957760572433,0.1373333930969238,297.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9694519042969,0.8772156834602356,0.153580904006958,0.1463348418474197,298.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9476013183594,0.9836078882217408,0.2375846654176712,0.1494303196668625,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842529296875,0.8337109684944153,0.1306231617927551,0.1251637786626815,297.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96484375,0.8934255838394165,0.1614066064357757,0.7323606014251709,289.9405212402344,286.1499938964844,286.5081481933594,282.3744812011719,287.8933410644531,297.7043762207031,289.8121337890625,1.0,0.2828641235828399,1.0,1.0,0.2161081731319427,1.0,-1.5488677024841309,1.3642864227294922,0.1845813542604446,1.0052025318145752,0.0,0.0,0.0,28.86588859558105,125.0,-2055.7060546875,-0.0,287.7059020996094,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5882263183594,0.7113873958587646,0.1444967985153198,0.133201315999031,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.58563232421875,0.7188186645507812,0.1500883847475052,0.1448012143373489,297.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5573425292969,0.8229395151138306,0.2276131212711334,0.1618923097848892,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6011962890625,0.6767030358314514,0.1252896934747696,0.1217922121286392,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58233642578125,0.7276912331581116,0.1556930392980575,0.7144256830215454,288.5578918457031,286.1499938964844,286.4567565917969,282.35791015625,286.5350036621094,297.5986633300781,288.43316650390625,1.0,0.3132287263870239,1.0,1.0,0.0814879462122917,1.0,-1.5298340320587158,1.5226682424545288,0.0071657332591712,1.1680241823196411,0.0,0.0,0.0,57.59003829956055,125.0,-2074.330810546875,-0.0,354.5183410644531,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4872741699219,0.7050352692604065,0.1439845114946365,0.1328366696834564,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48455810546875,0.7131636142730713,0.1497728079557418,0.1446099132299423,297.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4561462402344,0.8164144158363342,0.2270634472370147,0.1615193784236908,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5003662109375,0.6706356406211853,0.1248661652207374,0.1214886903762817,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4813537597656,0.722026526927948,0.1552500575780868,0.7128916382789612,288.45684814453125,286.1499938964844,286.4531555175781,282.35675048828125,286.497314453125,297.5911560058594,288.3352966308594,1.0,0.3151875436306,1.0,1.0,0.0720360577106475,1.0,-1.5282853841781616,1.5245367288589478,0.003748595714569,1.170074701309204,0.0,0.0,0.0,59.51250076293945,113.0,-2061.05126953125,-0.0,358.3428955078125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88922119140625,0.6682279109954834,0.140046626329422,0.1298287808895111,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8869934082031,0.6786320805549622,0.147229716181755,0.1428427398204803,297.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8703308105469,0.7775447368621826,0.2233338356018066,0.1589754521846771,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89727783203125,0.63784259557724,0.1215640604496002,0.118942953646183,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8853454589844,0.6865904331207275,0.1518123745918274,0.7001590728759766,287.8708190917969,286.1499938964844,286.42578125,282.3479919433594,286.4278564453125,297.5358581542969,287.80340576171875,1.0,0.32441246509552,1.0,1.0,0.0,1.0,-1.501159906387329,1.5011565685272217,3.2945547445706325e-06,1.1521908044815063,0.0,0.0,0.0,71.69615173339844,113.0,-1709.5343017578125,-0.0,376.0740661621094,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.6456713080406189,0.136504590511322,0.1268067359924316,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53692626953125,0.657263994216919,0.1448234319686889,0.1408584415912628,297.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52545166015625,0.7545013427734375,0.2206021696329116,0.1569921225309372,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.544189453125,0.6179145574569702,0.1184567436575889,0.1162702664732933,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.6635568141937256,0.1486261337995529,0.6869991421699524,287.5259094238281,286.1499938964844,286.3985595703125,282.33935546875,286.400634765625,297.485595703125,287.4768981933594,1.0,0.3304253220558166,1.0,1.0,0.0,1.0,-1.4737591743469238,1.4737573862075806,1.7937138636625605e-06,1.1302801370620728,0.0,0.0,0.0,80.6297836303711,101.0,-1322.3104248046875,-0.0,384.7591552734375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06134033203125,0.6222554445266724,0.1309452056884765,0.1217674016952514,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05975341796875,0.6358627676963806,0.1410367935895919,0.1373747885227203,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.7330591678619385,0.2174340635538101,0.154595136642456,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06494140625,0.5921584367752075,0.1132614836096763,0.111452117562294,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.059326171875,0.6396685242652893,0.1434572637081146,0.6640033721923828,287.0527038574219,286.1499938964844,286.3448181152344,282.32257080078125,286.346923828125,297.4021301269531,287.0204772949219,1.0,0.3351346552371979,1.0,1.0,0.0,1.0,-1.4272527694702148,1.4272509813308716,1.690946874077781e-06,1.0929509401321411,0.0,0.0,0.0,90.5552978515625,89.0,-796.2554321289062,-0.0,385.7351684570313,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06134033203125,0.6222554445266724,0.1309452056884765,0.1217674016952514,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05975341796875,0.6358627676963806,0.1410367935895919,0.1373747885227203,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.7330591678619385,0.2174340635538101,0.154595136642456,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06494140625,0.5921584367752075,0.1132614836096763,0.111452117562294,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.059326171875,0.6396685242652893,0.1434572637081146,0.6640033721923828,287.0527038574219,286.1499938964844,286.3448181152344,282.32257080078125,286.346923828125,297.4021301269531,287.0204772949219,1.0,0.3351346552371979,1.0,1.0,0.0,1.0,-1.4272527694702148,1.4272509813308716,1.690946874077781e-06,1.0929509401321411,0.0,0.0,0.0,90.5552978515625,89.0,-796.2554321289062,-0.0,385.7351684570313,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.6145820021629333,0.128116637468338,0.119081325829029,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367004394531,0.630003035068512,0.1391661763191223,0.1355150640010833,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83087158203125,0.728258490562439,0.216420516371727,0.1537523120641708,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8408508300781,0.5828335285186768,0.1104743927717208,0.1087074801325798,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83648681640625,0.6326380968093872,0.1408063173294067,0.6514500975608826,286.8314208984375,286.1499938964844,286.3090515136719,282.3116760253906,286.3111572265625,297.3621826171875,286.806884765625,1.0,0.3343415260314941,1.0,1.0,0.0,1.0,-1.4024152755737305,1.4024137258529663,1.637616378502571e-06,1.072945237159729,0.0,0.0,0.0,92.57601165771484,89.0,-572.0972290039062,-0.0,378.2196350097656,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7531433105469,0.6124777793884277,0.1269938945770263,0.1179849877953529,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518920898437,0.628748893737793,0.1384442001581192,0.134763091802597,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467041015625,0.7277097105979919,0.2161613702774047,0.1535009741783142,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.5801929235458374,0.1093426123261451,0.1075567230582237,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.751708984375,0.6309202313423157,0.139766126871109,0.6463433504104614,286.74725341796875,286.1499938964844,286.29248046875,282.30670166015625,286.2945556640625,297.3468322753906,286.7255859375,1.0,0.3331576585769653,1.0,1.0,0.0,1.0,-1.3923814296722412,1.3923797607421875,1.6163734244400985e-06,1.0648469924926758,0.0,0.0,0.0,92.52946472167967,77.0,-492.0654602050781,-0.0,373.1748046875,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5482482910156,0.6109902858734131,0.124148242175579,0.1151024475693702,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5472717285156,0.6293900012969971,0.1366968899965286,0.1328216344118118,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.54364013671875,0.7311686277389526,0.2159902304410934,0.1531353294849395,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.550048828125,0.5775454640388489,0.1064121350646019,0.1044594496488571,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5472106933594,0.6303713917732239,0.137212261557579,0.6331952810287476,286.5440979003906,286.1499938964844,286.2419738769531,282.2920837402344,286.2440185546875,297.30908203125,286.5291442871094,1.0,0.3269826471805572,1.0,1.0,0.0,1.0,-1.3666460514068604,1.3666443824768066,1.562671513966052e-06,1.0440247058868408,0.0,0.0,0.0,89.33598327636719,65.0,-315.0917053222656,-0.0,353.3125305175781,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5482482910156,0.6109902858734131,0.124148242175579,0.1151024475693702,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5472717285156,0.6293900012969971,0.1366968899965286,0.1328216344118118,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.54364013671875,0.7311686277389526,0.2159902304410934,0.1531353294849395,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.550048828125,0.5775454640388489,0.1064121350646019,0.1044594496488571,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5472106933594,0.6303713917732239,0.137212261557579,0.6331952810287476,286.5440979003906,286.1499938964844,286.2419738769531,282.2920837402344,286.2440185546875,297.30908203125,286.5291442871094,1.0,0.3269826471805572,1.0,1.0,0.0,1.0,-1.3666460514068604,1.3666443824768066,1.562671513966052e-06,1.0440247058868408,0.0,0.0,0.0,89.33598327636719,65.0,-315.0917053222656,-0.0,353.3125305175781,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067687988281,0.615504801273346,0.1220412030816078,0.11283440887928,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.406005859375,0.6353837251663208,0.1355104595422744,0.1313431859016418,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4033508300781,0.7406966090202332,0.2164686918258667,0.1531953662633896,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.5815153121948242,0.1041803807020187,0.1019595265388488,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.406005859375,0.6354929804801941,0.13545523583889,0.6233749985694885,286.4037475585937,286.1499938964844,286.1937866210937,282.2790222167969,286.1957702636719,297.2821960449219,286.3930053710937,1.0,0.3181237578392029,1.0,1.0,0.0,1.0,-1.347428560256958,1.3474270105361938,1.5232950545396309e-06,1.0284191370010376,0.0,0.0,0.0,82.96533203125,53.0,-211.22589111328125,-0.0,329.7265319824219,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067687988281,0.615504801273346,0.1220412030816078,0.11283440887928,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.406005859375,0.6353837251663208,0.1355104595422744,0.1313431859016418,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4033508300781,0.7406966090202332,0.2164686918258667,0.1531953662633896,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080810546875,0.5815153121948242,0.1041803807020187,0.1019595265388488,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.406005859375,0.6354929804801941,0.13545523583889,0.6233749985694885,286.4037475585937,286.1499938964844,286.1937866210937,282.2790222167969,286.1957702636719,297.2821960449219,286.3930053710937,1.0,0.3181237578392029,1.0,1.0,0.0,1.0,-1.347428560256958,1.3474270105361938,1.5232950545396309e-06,1.0284191370010376,0.0,0.0,0.0,82.96533203125,53.0,-211.22589111328125,-0.0,329.7265319824219,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35186767578125,0.6194301843643188,0.1211827993392944,0.1118665635585784,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3511657714844,0.6401113867759705,0.1350613385438919,0.1307263970375061,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.348876953125,0.7474719882011414,0.2168599367141723,0.1533255875110626,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35302734375,0.5855100750923157,0.1032535284757614,0.1008767411112785,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3511657714844,0.6398703455924988,0.1347893178462982,0.6193801760673523,286.3492431640625,286.1499938964844,286.1707458496094,282.2731628417969,286.1726379394531,297.2715148925781,286.3399658203125,1.0,0.3129802942276001,1.0,1.0,0.0,1.0,-1.3395864963531494,1.3395850658416748,1.5074028851813637e-06,1.0220357179641724,0.0,0.0,0.0,79.01411437988281,53.0,-176.481689453125,-0.0,317.1898193359375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30450439453125,0.6243028044700623,0.1204199120402336,0.1109814345836639,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30389404296875,0.6460015773773193,0.13468037545681,0.1301687806844711,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018493652344,0.755626380443573,0.2173166573047638,0.1534993648529052,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055419921875,0.5906866788864136,0.1024206951260566,0.0998789519071579,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30389404296875,0.6454466581344604,0.1342272460460662,0.6158416867256165,286.3022155761719,286.25,286.1484375,282.267822265625,286.1502990722656,297.2621459960937,286.29412841796875,1.0,0.3074682056903839,1.0,1.0,0.0,1.0,-1.3326170444488523,1.332615613937378,1.4933652892068494e-06,1.0163559913635254,0.0,0.0,0.0,74.71826934814453,41.0,-149.46963500976562,-0.0,304.38189697265625,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.637177586555481,0.1191115006804466,0.1094017103314399,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.6617608666419983,0.1340652853250503,0.1291833966970443,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.7765932083129883,0.2183547765016555,0.1539307236671447,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.6043927669525146,0.1009703502058982,0.0980813652276992,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.6606489419937134,0.1333350837230682,0.6097996830940247,286.2248840332031,286.3500061035156,286.1063537597656,282.2587890625,286.10809326171875,297.2464904785156,286.218505859375,1.0,0.2955284118652344,1.0,1.0,0.0,1.0,-1.3206439018249512,1.320642352104187,1.4694419405714143e-06,1.0065876245498655,0.0,0.0,0.0,65.41413116455078,29.0,-111.68019104003906,-0.0,278.3443298339844,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.637177586555481,0.1191115006804466,0.1094017103314399,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.6617608666419983,0.1340652853250503,0.1291833966970443,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.7765932083129883,0.2183547765016555,0.1539307236671447,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.6043927669525146,0.1009703502058982,0.0980813652276992,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.6606489419937134,0.1333350837230682,0.6097996830940247,286.2248840332031,286.3500061035156,286.1063537597656,282.2587890625,286.10809326171875,297.2464904785156,286.218505859375,1.0,0.2955284118652344,1.0,1.0,0.0,1.0,-1.3206439018249512,1.320642352104187,1.4694419405714143e-06,1.0065876245498655,0.0,0.0,0.0,65.41413116455078,29.0,-111.68019104003906,-0.0,278.3443298339844,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.6559286713600159,0.118011437356472,0.1080069914460182,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645202636719,0.684150755405426,0.133576288819313,0.1283119916915893,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632080078125,0.8048981428146362,0.2194745689630508,0.1544179916381836,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656799316406,0.6221444010734558,0.099725529551506,0.0964762419462204,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16455078125,0.6825715899467468,0.1326544433832168,0.6047183871269226,286.1634826660156,286.45001220703125,286.06805419921875,282.25225830078125,286.06964111328125,297.2338562011719,286.15826416015625,1.0,0.2825706899166107,1.0,1.0,0.0,1.0,-1.3104814291000366,1.310479998588562,1.449334945391456e-06,0.9982941746711732,0.0,0.0,0.0,55.52959060668945,25.0,-87.65896606445312,-0.0,252.16116333007807,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.6559286713600159,0.118011437356472,0.1080069914460182,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1645202636719,0.684150755405426,0.133576288819313,0.1283119916915893,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632080078125,0.8048981428146362,0.2194745689630508,0.1544179916381836,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656799316406,0.6221444010734558,0.099725529551506,0.0964762419462204,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16455078125,0.6825715899467468,0.1326544433832168,0.6047183871269226,286.1634826660156,286.45001220703125,286.06805419921875,282.25225830078125,286.06964111328125,297.2338562011719,286.15826416015625,1.0,0.2825706899166107,1.0,1.0,0.0,1.0,-1.3104814291000366,1.310479998588562,1.449334945391456e-06,0.9982941746711732,0.0,0.0,0.0,55.52959060668945,25.0,-87.65896606445312,-0.0,252.16116333007807,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.6770294904708862,0.1170501485466957,0.1068166047334671,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.7079862952232361,0.1331514567136764,0.127583622932434,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11285400390625,0.8325120210647583,0.2206032872200012,0.1549739390611648,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1149597167969,0.6395461559295654,0.0986151173710823,0.0950824171304702,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139831542969,0.7060964107513428,0.132098838686943,0.6006136536598206,286.11309814453125,286.54998779296875,286.0340270996094,282.24853515625,286.035400390625,297.2232971191406,286.1087341308594,1.0,0.2717142105102539,1.0,1.0,0.0,1.0,-1.3022440671920776,1.302242636680603,1.4331627653518808e-06,0.9915624856948853,0.0,0.0,0.0,47.4056396484375,25.0,-71.3907470703125,-0.0,230.9752655029297,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.6770294904708862,0.1170501485466957,0.1068166047334671,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.7079862952232361,0.1331514567136764,0.127583622932434,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11285400390625,0.8325120210647583,0.2206032872200012,0.1549739390611648,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1149597167969,0.6395461559295654,0.0986151173710823,0.0950824171304702,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139831542969,0.7060964107513428,0.132098838686943,0.6006136536598206,286.11309814453125,286.54998779296875,286.0340270996094,282.24853515625,286.035400390625,297.2232971191406,286.1087341308594,1.0,0.2717142105102539,1.0,1.0,0.0,1.0,-1.3022440671920776,1.302242636680603,1.4331627653518808e-06,0.9915624856948853,0.0,0.0,0.0,47.4056396484375,25.0,-71.3907470703125,-0.0,230.9752655029297,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
