time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286380,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.6961022019386292,0.1161773055791854,0.1058024689555168,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07177734375,0.7271908521652222,0.1327429562807083,0.1269725710153579,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0708312988281,0.8571267127990723,0.2216873914003372,0.1555746495723724,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726318359375,0.6554495692253113,0.0975864678621292,0.0938688442111015,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718078613281,0.7253102660179138,0.1316032707691192,0.5972791910171509,286.071044921875,286.6499938964844,286.00469970703125,282.2479858398437,286.0058898925781,297.21417236328125,286.0673828125,1.0,0.263681948184967,1.0,1.0,0.0,1.0,-1.2955543994903564,1.2955529689788818,1.4201182239048649e-06,0.9860963821411132,0.0,0.0,0.0,41.635650634765625,25.0,-59.33699035644531,-0.0,215.7843475341797,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.6961022019386292,0.1161773055791854,0.1058024689555168,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07177734375,0.7271908521652222,0.1327429562807083,0.1269725710153579,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0708312988281,0.8571267127990723,0.2216873914003372,0.1555746495723724,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726318359375,0.6554495692253113,0.0975864678621292,0.0938688442111015,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718078613281,0.7253102660179138,0.1316032707691192,0.5972791910171509,286.071044921875,286.6499938964844,286.00469970703125,282.2479858398437,286.0058898925781,297.21417236328125,286.0673828125,1.0,0.263681948184967,1.0,1.0,0.0,1.0,-1.2955543994903564,1.2955529689788818,1.4201182239048649e-06,0.9860963821411132,0.0,0.0,0.0,41.635650634765625,25.0,-59.33699035644531,-0.0,215.7843475341797,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536804199219,0.7045180201530457,0.115766204893589,0.1053441539406776,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.7353236675262451,0.1325360536575317,0.1266922503709793,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052490234375,0.8686229586601257,0.2222034037113189,0.1558773517608642,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.6627215147018433,0.0970930606126785,0.0933098644018173,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.7333598136901855,0.1313653439283371,0.5957925319671631,286.0527038574219,286.6499938964844,285.9919738769531,282.2489929199219,285.9930419921875,297.2100524902344,286.0493469238281,1.0,0.260450154542923,1.0,1.0,0.0,1.0,-1.2925752401351929,1.2925739288330078,1.4143380440145847e-06,0.9836660027503968,0.0,0.0,0.0,39.40932083129883,25.0,-54.21225357055664,-0.0,209.8230133056641,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.7120972275733948,0.1153706461191177,0.104912482202053,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.7428743839263916,0.1323254406452179,0.1264220178127288,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357971191406,0.8795002102851868,0.2227003872394561,0.156176745891571,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.6694844961166382,0.0966110453009605,0.0927754417061805,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.74080890417099,0.1311304420232772,0.5943865180015564,286.0359802246094,286.75,285.9806213378906,282.2508850097656,285.9815673828125,297.2061462402344,286.0329284667969,1.0,0.2576379477977752,1.0,1.0,0.0,1.0,-1.2897627353668213,1.289761304855347,1.40889790145593e-06,0.981374442577362,0.0,0.0,0.0,37.51626205444336,25.0,-49.445011138916016,-0.0,204.6775360107422,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.7242611646652222,0.1146259158849716,0.1041202545166015,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.7563892006874084,0.1318913996219635,0.125900998711586,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.8990519046783447,0.2236362546682357,0.1567581593990326,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.6813117265701294,0.0956779196858406,0.0917679145932197,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.7541298270225525,0.1306645721197128,0.5917472839355469,286.0072631835937,286.8500061035156,285.96221923828125,282.2575988769531,285.9629211425781,297.1990661621094,286.0047912597656,1.0,0.2530324459075928,1.0,1.0,0.0,1.0,-1.2845065593719482,1.2845051288604736,1.3987774991619515e-06,0.977102279663086,0.0,0.0,0.0,34.52316665649414,25.0,-40.50416564941406,-0.0,196.3100433349609,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.7242611646652222,0.1146259158849716,0.1041202545166015,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.7563892006874084,0.1318913996219635,0.125900998711586,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.8990519046783447,0.2236362546682357,0.1567581593990326,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.6813117265701294,0.0956779196858406,0.0917679145932197,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.7541298270225525,0.1306645721197128,0.5917472839355469,286.0072631835937,286.8500061035156,285.96221923828125,282.2575988769531,285.9629211425781,297.1990661621094,286.0047912597656,1.0,0.2530324459075928,1.0,1.0,0.0,1.0,-1.2845065593719482,1.2845051288604736,1.3987774991619515e-06,0.977102279663086,0.0,0.0,0.0,34.52316665649414,25.0,-40.50416564941406,-0.0,196.3100433349609,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.7316740155220032,0.1141028329730033,0.1035765781998634,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.7652028799057007,0.1315506547689438,0.1255159974098205,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.9122382402420044,0.2242971211671829,0.1571803838014602,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.6887171864509583,0.0949953868985176,0.0910491272807121,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.7628307938575745,0.130311980843544,0.5898526906967163,285.98956298828125,286.8500061035156,285.95233154296875,282.26544189453125,285.95281982421875,297.1942749023437,285.987548828125,1.0,0.250255137681961,1.0,1.0,0.0,1.0,-1.280761480331421,1.2807600498199463,1.391605337630608e-06,0.974068820476532,0.0,0.0,0.0,32.79895782470703,25.0,-33.9154052734375,-0.0,191.2783050537109,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.7337684631347656,0.1139456778764724,0.103414848446846,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.7677288055419922,0.1314414292573928,0.1253957897424698,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.9162758588790894,0.2244973331689834,0.1573099046945572,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.6907865405082703,0.0947846472263336,0.0908296778798103,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.7653283476829529,0.1302008181810379,0.5892695784568787,285.9847412109375,286.95001220703125,285.95001220703125,282.2684326171875,285.9504089355469,297.19287109375,285.9828491210937,1.0,0.2494813650846481,1.0,1.0,0.0,1.0,-1.2796151638031006,1.279613733291626,1.389416866004467e-06,0.9731424450874328,0.0,0.0,0.0,32.33174514770508,25.0,-31.83717536926269,-0.0,189.8756103515625,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96856689453125,0.7413344383239746,0.1133332848548889,0.1027913838624954,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.7768785357475281,0.1309796273708343,0.1249008476734161,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.9314628839492798,0.2252895385026931,0.1578291803598404,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687805175781,0.6980435848236084,0.0939318314194679,0.089952178299427,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96844482421875,0.7743956446647644,0.129739373922348,0.5869082808494568,285.9681396484375,287.04998779296875,285.9423217773437,282.28277587890625,285.942626953125,297.1874389648437,285.9667663574219,1.0,0.2467101961374282,1.0,1.0,0.0,1.0,-1.275007963180542,1.275006651878357,1.3806557035422884e-06,0.969432532787323,0.0,0.0,0.0,30.71763229370117,25.0,-23.806489944458008,-0.0,184.8343048095703,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96856689453125,0.7413344383239746,0.1133332848548889,0.1027913838624954,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.7768785357475281,0.1309796273708343,0.1249008476734161,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.9314628839492798,0.2252895385026931,0.1578291803598404,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687805175781,0.6980435848236084,0.0939318314194679,0.089952178299427,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96844482421875,0.7743956446647644,0.129739373922348,0.5869082808494568,285.9681396484375,287.04998779296875,285.9423217773437,282.28277587890625,285.942626953125,297.1874389648437,285.9667663574219,1.0,0.2467101961374282,1.0,1.0,0.0,1.0,-1.275007963180542,1.275006651878357,1.3806557035422884e-06,0.969432532787323,0.0,0.0,0.0,30.71763229370117,25.0,-23.806489944458008,-0.0,184.8343048095703,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.7472704648971558,0.1127835661172866,0.1022416204214096,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.7839949727058411,0.1305095553398132,0.1244137361645698,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559631347656,0.9436203837394714,0.2260168045759201,0.1583147495985031,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.7033652663230896,0.0931171327829361,0.0891279876232147,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.7814780473709106,0.1292808204889297,0.5846373438835144,285.9560546875,287.1499938964844,285.9372863769531,282.2997131347656,285.9374694824219,297.18267822265625,285.9550476074219,1.0,0.2445174306631088,1.0,1.0,0.0,1.0,-1.2706308364868164,1.2706295251846311,1.3723847587243654e-06,0.9659295082092284,0.0,0.0,0.0,29.521982192993164,25.0,-17.427413940429688,-0.0,180.8072509765625,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.7472704648971558,0.1127835661172866,0.1022416204214096,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95623779296875,0.7839949727058411,0.1305095553398132,0.1244137361645698,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559631347656,0.9436203837394714,0.2260168045759201,0.1583147495985031,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.7033652663230896,0.0931171327829361,0.0891279876232147,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.7814780473709106,0.1292808204889297,0.5846373438835144,285.9560546875,287.1499938964844,285.9372863769531,282.2997131347656,285.9374694824219,297.18267822265625,285.9550476074219,1.0,0.2445174306631088,1.0,1.0,0.0,1.0,-1.2706308364868164,1.2706295251846311,1.3723847587243654e-06,0.9659295082092284,0.0,0.0,0.0,29.521982192993164,25.0,-17.427413940429688,-0.0,180.8072509765625,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95166015625,0.7496882677078247,0.1125296577811241,0.1019907444715499,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.786857008934021,0.1302720606327057,0.1241724267601966,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.9485951066017152,0.226356491446495,0.1585442423820495,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.7053887844085693,0.0927228555083274,0.0887333750724792,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.7843374609947205,0.1290525048971176,0.5835289359092712,285.951416015625,287.1499938964844,285.9357604980469,282.3091735839844,285.9358825683594,297.18048095703125,285.9505920410156,1.0,0.2435918748378753,1.0,1.0,0.0,1.0,-1.2685112953186035,1.2685099840164185,1.36839867082017e-06,0.9642412662506104,0.0,0.0,0.0,29.04604148864746,25.0,-14.682578086853027,-0.0,179.08901977539062,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.7517839670181274,0.1122890412807464,0.1017543226480484,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.7893111705780029,0.1300333440303802,0.1239323541522026,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94757080078125,0.9529274702072144,0.2266807556152343,0.1587647199630737,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94793701171875,0.7070478200912476,0.0923368707299232,0.0883492305874824,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477844238281,0.7867966294288635,0.1288248151540756,0.5824354290962219,285.9476318359375,287.25,285.9349060058594,282.3193054199219,285.9349670410156,297.17840576171875,285.94696044921875,1.0,0.2427583336830139,1.0,1.0,0.0,1.0,-1.2664302587509155,1.266428828239441,1.3644967111758888e-06,0.9625887870788574,0.0,0.0,0.0,28.635114669799805,25.0,-12.139878273010254,-0.0,177.52870178222656,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.7551442384719849,0.1118480637669563,0.1013231799006462,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.79316246509552,0.1295535713434219,0.1234556585550308,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.9599652290344238,0.2272849828004837,0.1591789126396179,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.7094346880912781,0.0915896072983741,0.0876104161143302,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.7906754016876221,0.1283715367317199,0.5802863240242004,285.9424743652344,287.3500061035156,285.93524169921875,282.3414611816406,285.9351806640625,297.17462158203125,285.9421081542969,1.0,0.2413167357444763,1.0,1.0,0.0,1.0,-1.262371063232422,1.2623697519302368,1.3569202792496071e-06,0.959380567073822,0.0,0.0,0.0,27.9707088470459,25.0,-7.464396476745605,-0.0,174.79359436035156,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.7551442384719849,0.1118480637669563,0.1013231799006462,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.79316246509552,0.1295535713434219,0.1234556585550308,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.9599652290344238,0.2272849828004837,0.1591789126396179,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.7094346880912781,0.0915896072983741,0.0876104161143302,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.7906754016876221,0.1283715367317199,0.5802863240242004,285.9424743652344,287.3500061035156,285.93524169921875,282.3414611816406,285.9351806640625,297.17462158203125,285.9421081542969,1.0,0.2413167357444763,1.0,1.0,0.0,1.0,-1.262371063232422,1.2623697519302368,1.3569202792496071e-06,0.959380567073822,0.0,0.0,0.0,27.9707088470459,25.0,-7.464396476745605,-0.0,174.79359436035156,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.7575748562812805,0.1114634051918983,0.100948117673397,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.7958189845085144,0.1290730386972427,0.1229839622974395,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403991699219,0.965233564376831,0.2278327345848083,0.1595577746629715,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.7107845544815063,0.0908764228224754,0.0869100242853164,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.7933768630027771,0.1279219090938568,0.5781829953193665,285.9403991699219,287.45001220703125,285.9383239746094,282.3661804199219,285.9381408691406,297.1712341308594,285.9403381347656,1.0,0.2401177138090133,1.0,1.0,0.0,1.0,-1.258443832397461,1.258442521095276,1.3496330666384893e-06,0.956295609474182,0.0,0.0,0.0,27.472393035888672,25.0,-3.149772882461548,-0.0,172.47232055664062,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.7575748562812805,0.1114634051918983,0.100948117673397,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.7958189845085144,0.1290730386972427,0.1229839622974395,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403991699219,0.965233564376831,0.2278327345848083,0.1595577746629715,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.7107845544815063,0.0908764228224754,0.0869100242853164,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.7933768630027771,0.1279219090938568,0.5781829953193665,285.9403991699219,287.45001220703125,285.9383239746094,282.3661804199219,285.9381408691406,297.1712341308594,285.9403381347656,1.0,0.2401177138090133,1.0,1.0,0.0,1.0,-1.258443832397461,1.258442521095276,1.3496330666384893e-06,0.956295609474182,0.0,0.0,0.0,27.472393035888672,25.0,-3.149772882461548,-0.0,172.47232055664062,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94122314453125,0.7593135833740234,0.1111378818750381,0.1006298810243606,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94122314453125,0.7975581884384155,0.1285948455333709,0.1225183829665184,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.9691910147666932,0.2283285856246948,0.1599031239748001,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.711387574672699,0.0901985988020896,0.0862473770976066,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94122314453125,0.7951717972755432,0.1274771839380264,0.5761222243309021,285.9412841796875,287.54998779296875,285.9442443847656,282.3934631347656,285.9439392089844,297.1682434082031,285.9414978027344,1.0,0.2391010373830795,1.0,1.0,0.0,1.0,-1.2546484470367432,1.254647135734558,1.342630639555864e-06,0.9533320665359496,0.0,0.0,0.0,27.09492874145508,25.0,0.980678915977478,-0.0,170.46389770507812,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94122314453125,0.7593135833740234,0.1111378818750381,0.1006298810243606,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94122314453125,0.7975581884384155,0.1285948455333709,0.1225183829665184,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.9691910147666932,0.2283285856246948,0.1599031239748001,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.711387574672699,0.0901985988020896,0.0862473770976066,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94122314453125,0.7951717972755432,0.1274771839380264,0.5761222243309021,285.9412841796875,287.54998779296875,285.9442443847656,282.3934631347656,285.9439392089844,297.1682434082031,285.9414978027344,1.0,0.2391010373830795,1.0,1.0,0.0,1.0,-1.2546484470367432,1.254647135734558,1.342630639555864e-06,0.9533320665359496,0.0,0.0,0.0,27.09492874145508,25.0,0.980678915977478,-0.0,170.46389770507812,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94488525390625,0.7605589032173157,0.1108747124671936,0.1003701910376548,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449462890625,0.79860520362854,0.1281222552061081,0.1220607012510299,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.972182035446167,0.228777065873146,0.1602170914411544,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447937011719,0.7114593386650085,0.0895578563213348,0.0856228098273277,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449462890625,0.7962802648544312,0.1270389258861541,0.5741046667098999,285.9450378417969,287.6499938964844,285.9530029296875,282.4232482910156,285.9525451660156,297.1656494140625,285.9455261230469,1.0,0.2382243871688842,1.0,1.0,0.0,1.0,-1.2509926557540894,1.2509913444519043,1.335923457190802e-06,0.9504948258399964,0.0,0.0,0.0,26.80608367919922,25.0,5.023955821990967,-0.0,168.69891357421875,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94488525390625,0.7605589032173157,0.1108747124671936,0.1003701910376548,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449462890625,0.79860520362854,0.1281222552061081,0.1220607012510299,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.972182035446167,0.228777065873146,0.1602170914411544,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447937011719,0.7114593386650085,0.0895578563213348,0.0856228098273277,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449462890625,0.7962802648544312,0.1270389258861541,0.5741046667098999,285.9450378417969,287.6499938964844,285.9530029296875,282.4232482910156,285.9525451660156,297.1656494140625,285.9455261230469,1.0,0.2382243871688842,1.0,1.0,0.0,1.0,-1.2509926557540894,1.2509913444519043,1.335923457190802e-06,0.9504948258399964,0.0,0.0,0.0,26.80608367919922,25.0,5.023955821990967,-0.0,168.69891357421875,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.7610494494438171,0.1107674986124038,0.1002628952264785,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.7989282608032227,0.1278890818357467,0.1218354851007461,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94805908203125,0.9733991622924804,0.2289849668741226,0.1603630930185318,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476928710937,0.7113491296768188,0.0892519280314445,0.0853250175714492,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.7966347336769104,0.1268227249383926,0.5731129050254822,285.947998046875,287.6499938964844,285.9584655761719,282.4390869140625,285.9579467773437,297.1645202636719,285.9486389160156,1.0,0.2378286272287368,1.0,1.0,0.0,1.0,-1.249220848083496,1.249219536781311,1.3326862244866788e-06,0.9491260051727296,0.0,0.0,0.0,26.687196731567383,25.0,7.034356117248535,-0.0,167.8917236328125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.7614790797233582,0.1106757521629333,0.1001701727509498,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515075683594,0.7991495132446289,0.1276584416627884,0.1216129437088966,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.9744734168052672,0.2291832268238067,0.1605025082826614,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.7111700773239136,0.0889575183391571,0.0850371494889259,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515075683594,0.7968873977661133,0.1266086995601654,0.5721327662467957,285.9516906738281,287.75,285.96466064453125,282.45556640625,285.9642028808594,297.1629333496094,285.9524841308594,1.0,0.2374560385942459,1.0,1.0,0.0235652737319469,1.0,-1.2474876642227173,1.2474696636199951,1.7918107914738357e-05,0.9477745890617372,0.0,0.0,0.0,26.581432342529297,25.0,9.087815284729004,-0.0,167.12643432617188,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.7622066140174866,0.1105414703488349,0.1000291109085083,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96240234375,0.7993455529212952,0.1272075623273849,0.1211778298020362,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9628601074219,0.9762679934501648,0.2295540571212768,0.1607628911733627,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620056152344,0.7106907367706299,0.0884158089756965,0.08450448513031,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96240234375,0.7971437573432922,0.1261891722679138,0.5702124238014221,285.9627380371094,287.8500061035156,285.9792785644531,282.4903869628906,285.9901428222656,297.1595458984375,285.96441650390625,1.0,0.2367735803127288,1.0,1.0,0.0706958249211311,1.0,-1.2441641092300415,1.2426820993423462,0.0014819833450019,0.943769633769989,0.0,0.0,0.0,26.402511596679688,25.0,17.169191360473633,-0.0,165.71328735351562,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.7622066140174866,0.1105414703488349,0.1000291109085083,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96240234375,0.7993455529212952,0.1272075623273849,0.1211778298020362,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9628601074219,0.9762679934501648,0.2295540571212768,0.1607628911733627,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620056152344,0.7106907367706299,0.0884158089756965,0.08450448513031,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96240234375,0.7971437573432922,0.1261891722679138,0.5702124238014221,285.9627380371094,287.8500061035156,285.9792785644531,282.4903869628906,285.9901428222656,297.1595458984375,285.96441650390625,1.0,0.2367735803127288,1.0,1.0,0.0706958249211311,1.0,-1.2441641092300415,1.2426820993423462,0.0014819833450019,0.943769633769989,0.0,0.0,0.0,26.402511596679688,25.0,17.169191360473633,-0.0,165.71328735351562,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.7627587914466858,0.1105052754282951,0.0999688953161239,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.7993278503417969,0.1268585324287414,0.1208323314785957,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9775015115737916,0.2298762500286102,0.1609766632318496,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.7102246880531311,0.0880190506577491,0.0841073170304298,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.7971718311309814,0.1258632093667984,0.5686817765235901,285.9976501464844,287.8500061035156,285.99383544921875,282.52154541015625,286.13775634765625,297.15728759765625,286.0068359375,1.0,0.2362557351589203,1.0,1.0,0.1102854833006858,1.0,-1.2416194677352903,1.2238339185714722,0.0177855007350444,0.9255993366241456,0.0,0.0,0.0,26.27712821960449,25.0,71.91693878173828,-0.0,164.64378356933594,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111694335937,0.762889564037323,0.1105154752731323,0.0999681949615478,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.799335777759552,0.1268023401498794,0.1207724213600158,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.9777424335479736,0.2299528419971466,0.1610224992036819,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.7101560235023499,0.0879544466733932,0.0840394794940948,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.7971876859664917,0.1258110255002975,0.56841641664505,286.01434326171875,287.95001220703125,285.9968566894531,282.5276794433594,286.201904296875,297.1570129394531,286.0268859863281,1.0,0.2361628115177154,1.0,1.0,0.117826372385025,1.0,-1.241201639175415,1.2161704301834106,0.0250312313437461,0.9180681109428406,0.0,0.0,0.0,26.253286361694336,25.0,97.7205047607422,-0.0,164.456787109375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32281494140625,0.7653936743736267,0.1109682694077491,0.1002021729946136,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.8009489178657532,0.1267367750406265,0.1205735504627227,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.9808899760246276,0.2309475690126419,0.1615389585494995,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.314208984375,0.7111744284629822,0.0877745524048805,0.0837606266140937,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267517089844,0.7988510727882385,0.1257735043764114,0.5675908923149109,286.33599853515625,288.04998779296875,286.0175170898437,282.5674133300781,286.93475341796875,297.15985107421875,286.3784484863281,1.0,0.2356622964143753,1.0,1.0,0.1937751024961471,1.0,-1.2405357360839844,1.1356256008148191,0.1049101576209068,0.8380722403526306,0.0,0.0,0.0,25.99806022644043,25.0,428.4877014160156,-0.0,163.63043212890625,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32281494140625,0.7653936743736267,0.1109682694077491,0.1002021729946136,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.8009489178657532,0.1267367750406265,0.1205735504627227,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.9808899760246276,0.2309475690126419,0.1615389585494995,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.314208984375,0.7111744284629822,0.0877745524048805,0.0837606266140937,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267517089844,0.7988510727882385,0.1257735043764114,0.5675908923149109,286.33599853515625,288.04998779296875,286.0175170898437,282.5674133300781,286.93475341796875,297.15985107421875,286.3784484863281,1.0,0.2356622964143753,1.0,1.0,0.1937751024961471,1.0,-1.2405357360839844,1.1356256008148191,0.1049101576209068,0.8380722403526306,0.0,0.0,0.0,25.99806022644043,25.0,428.4877014160156,-0.0,163.63043212890625,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743225097656,0.7742254734039307,0.1122856736183166,0.1011733263731002,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789001464844,0.808555006980896,0.1273484528064727,0.1209677904844284,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79425048828125,0.9898761510849,0.2330938279628753,0.1628271341323852,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7641906738281,0.7174090147018433,0.0881101042032241,0.0839307308197021,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786560058594,0.8065900802612305,0.1264422982931137,0.5696737170219421,286.7894897460937,288.1499938964844,286.041259765625,282.6095886230469,287.6335144042969,297.1726989746094,286.8425598144531,1.0,0.2354741245508194,1.0,1.0,0.2697238326072693,1.0,-1.2464221715927124,1.0640634298324585,0.182358831167221,0.7657467722892761,0.0,0.0,0.0,25.360759735107425,25.0,624.3480834960938,-0.0,164.0205078125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743225097656,0.7742254734039307,0.1122856736183166,0.1011733263731002,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789001464844,0.808555006980896,0.1273484528064727,0.1209677904844284,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79425048828125,0.9898761510849,0.2330938279628753,0.1628271341323852,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7641906738281,0.7174090147018433,0.0881101042032241,0.0839307308197021,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786560058594,0.8065900802612305,0.1264422982931137,0.5696737170219421,286.7894897460937,288.1499938964844,286.041259765625,282.6095886230469,287.6335144042969,297.1726989746094,286.8425598144531,1.0,0.2354741245508194,1.0,1.0,0.2697238326072693,1.0,-1.2464221715927124,1.0640634298324585,0.182358831167221,0.7657467722892761,0.0,0.0,0.0,25.360759735107425,25.0,624.3480834960938,-0.0,164.0205078125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633850097656,0.7809374332427979,0.1132578700780868,0.101924292743206,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06866455078125,0.8142354488372803,0.127902865409851,0.1213867962360382,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870361328125,0.995889127254486,0.2345650792121887,0.1637357175350189,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05108642578125,0.7221912741661072,0.0884668678045272,0.0841838866472244,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0683898925781,0.8124233484268188,0.1270424723625183,0.5718384981155396,287.08135986328125,288.1499938964844,286.0542907714844,282.631591796875,288.0797119140625,297.1815490722656,287.1443176269531,1.0,0.2355414181947708,1.0,1.0,0.3076981902122497,1.0,-1.2518179416656494,1.0193254947662354,0.2324924021959304,0.7201750874519348,0.0,0.0,0.0,24.933006286621094,25.0,746.7363891601562,-0.0,164.73497009277344,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3922119140625,0.7780956625938416,0.11446063965559,0.102922722697258,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3975524902344,0.8102169036865234,0.1286372691392898,0.122019313275814,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154357910156,0.9925971627235411,0.2367158234119415,0.1649416238069534,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3787841796875,0.7186890840530396,0.0889550596475601,0.0846074745059013,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39727783203125,0.8084847331047058,0.1278369724750518,0.5750743746757507,287.4105529785156,288.25,286.068115234375,282.6541748046875,288.4224548339844,297.19415283203125,287.4730224609375,1.0,0.2354412376880645,1.0,1.0,0.3320755660533905,1.0,-1.2454878091812134,0.9789522290229796,0.2665355205535888,0.6826611757278442,0.0,0.0,0.0,25.42500114440918,25.0,819.85107421875,-0.0,165.65170288085938,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.02447509765625,0.797771155834198,0.117453821003437,0.105389729142189,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292358398437,0.8264421224594116,0.1305907219648361,0.1236645430326461,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0459899902344,0.9858258366584778,0.2430071681737899,0.1530701965093612,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.010986328125,0.7327269911766052,0.0903050974011421,0.0857167616486549,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0290222167969,0.8251165747642517,0.1299694925546646,0.5835890173912048,288.0419006347656,288.3500061035156,286.0981750488281,282.7012023925781,289.1105651855469,297.23760986328125,288.1053771972656,1.0,0.2359125316143036,1.0,1.0,0.380830317735672,1.0,-1.261948823928833,0.917371928691864,0.3445768356323242,0.61680668592453,0.0,0.0,0.0,24.305879592895508,28.0,877.1898193359375,-0.0,166.44338989257812,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
