time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288480,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.02447509765625,0.797771155834198,0.117453821003437,0.105389729142189,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0292358398437,0.8264421224594116,0.1305907219648361,0.1236645430326461,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0459899902344,0.9858258366584778,0.2430071681737899,0.1530701965093612,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.010986328125,0.7327269911766052,0.0903050974011421,0.0857167616486549,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0290222167969,0.8251165747642517,0.1299694925546646,0.5835890173912048,288.0419006347656,288.3500061035156,286.0981750488281,282.7012023925781,289.1105651855469,297.23760986328125,288.1053771972656,1.0,0.2359125316143036,1.0,1.0,0.380830317735672,1.0,-1.261948823928833,0.917371928691864,0.3445768356323242,0.61680668592453,0.0,0.0,0.0,24.305879592895508,28.0,877.1898193359375,-0.0,166.44338989257812,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.69317626953125,0.8109757900238037,0.1210955902934074,0.1084915697574615,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69757080078125,0.8360313773155212,0.1330765932798385,0.1258650571107864,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.71368408203125,0.9831216335296632,0.2507789433002472,0.1486801207065582,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.7412553429603577,0.0920677781105041,0.0872621238231659,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69744873046875,0.8351820111274719,0.1327187716960907,0.5951113104820251,288.7105712890625,288.45001220703125,286.1314392089844,282.7505798339844,289.8160095214844,297.29132080078125,288.7763977050781,1.0,0.2378512620925903,1.0,1.0,0.4295850694179535,1.0,-1.2786312103271484,0.8532504439353943,0.4253807663917541,0.5497345924377441,0.0,0.0,0.0,24.05886459350586,31.0,926.0457153320312,-0.0,171.13978576660156,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.69317626953125,0.8109757900238037,0.1210955902934074,0.1084915697574615,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69757080078125,0.8360313773155212,0.1330765932798385,0.1258650571107864,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.71368408203125,0.9831216335296632,0.2507789433002472,0.1486801207065582,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.7412553429603577,0.0920677781105041,0.0872621238231659,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69744873046875,0.8351820111274719,0.1327187716960907,0.5951113104820251,288.7105712890625,288.45001220703125,286.1314392089844,282.7505798339844,289.8160095214844,297.29132080078125,288.7763977050781,1.0,0.2378512620925903,1.0,1.0,0.4295850694179535,1.0,-1.2786312103271484,0.8532504439353943,0.4253807663917541,0.5497345924377441,0.0,0.0,0.0,24.05886459350586,31.0,926.0457153320312,-0.0,171.13978576660156,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.207275390625,0.8223730325698853,0.1251755654811859,0.1120982319116592,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2091064453125,0.8445205092430115,0.1359427273273468,0.1285143941640854,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.21612548828125,0.9814414381980896,0.2589366137981415,0.1461595296859741,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19989013671875,0.7490537762641907,0.0941859111189842,0.0891940221190452,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2090759277344,0.8443071246147156,0.1359279602766037,0.609132707118988,289.21514892578125,288.54998779296875,286.1679992675781,282.80230712890625,289.8419494628906,297.3388366699219,289.2443542480469,1.0,0.2412049919366836,1.0,1.0,0.4235831499099731,1.0,-1.3022621870040894,0.8743362426757812,0.4279259145259857,0.5662952065467834,0.0,0.0,0.0,24.156280517578125,34.0,649.0733032226562,-0.0,179.03611755371094,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.207275390625,0.8223730325698853,0.1251755654811859,0.1120982319116592,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2091064453125,0.8445205092430115,0.1359427273273468,0.1285143941640854,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.21612548828125,0.9814414381980896,0.2589366137981415,0.1461595296859741,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19989013671875,0.7490537762641907,0.0941859111189842,0.0891940221190452,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2090759277344,0.8443071246147156,0.1359279602766037,0.609132707118988,289.21514892578125,288.54998779296875,286.1679992675781,282.80230712890625,289.8419494628906,297.3388366699219,289.2443542480469,1.0,0.2412049919366836,1.0,1.0,0.4235831499099731,1.0,-1.3022621870040894,0.8743362426757812,0.4279259145259857,0.5662952065467834,0.0,0.0,0.0,24.156280517578125,34.0,649.0733032226562,-0.0,179.03611755371094,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.451416015625,0.8288012146949768,0.128889262676239,0.1155485138297081,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4523010253906,0.8484458923339844,0.1385669261217117,0.1310828477144241,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4561462402344,0.9822434186935424,0.2660787105560303,0.1473438888788223,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4472351074219,0.7530654072761536,0.0962262749671936,0.0911690890789032,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4523010253906,0.8489676713943481,0.1389291435480117,0.6229921579360962,289.4556884765625,288.6499938964844,286.2078857421875,282.8563842773437,289.8120422363281,297.3711853027344,289.4721984863281,1.0,0.2457490712404251,1.0,1.0,0.4175812602043152,1.0,-1.3299152851104736,0.9008750319480896,0.429040253162384,0.5875040292739868,0.0,0.0,0.0,24.728031158447266,37.0,383.1385192871094,-0.0,189.63937377929688,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.451416015625,0.8288012146949768,0.128889262676239,0.1155485138297081,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4523010253906,0.8484458923339844,0.1385669261217117,0.1310828477144241,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4561462402344,0.9822434186935424,0.2660787105560303,0.1473438888788223,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4472351074219,0.7530654072761536,0.0962262749671936,0.0911690890789032,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4523010253906,0.8489676713943481,0.1389291435480117,0.6229921579360962,289.4556884765625,288.6499938964844,286.2078857421875,282.8563842773437,289.8120422363281,297.3711853027344,289.4721984863281,1.0,0.2457490712404251,1.0,1.0,0.4175812602043152,1.0,-1.3299152851104736,0.9008750319480896,0.429040253162384,0.5875040292739868,0.0,0.0,0.0,24.728031158447266,37.0,383.1385192871094,-0.0,189.63937377929688,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5303955078125,0.8297465443611145,0.1305586993694305,0.1171132326126098,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5310363769531,0.8481867909431458,0.139738380908966,0.1322453320026397,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53387451171875,0.9836783409118652,0.2690816819667816,0.1495463997125625,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5273132324219,0.753141462802887,0.0971639826893806,0.0920939818024635,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5310363769531,0.8490632176399231,0.1402811706066131,0.6293359398841858,289.5335388183594,288.6499938964844,286.2290954589844,282.8843078613281,289.7963562011719,297.380859375,289.545654296875,1.0,0.2483871430158615,1.0,1.0,0.4145802855491638,1.0,-1.3445574045181274,0.9147739410400392,0.4297834932804107,0.5985658168792725,0.0,0.0,0.0,25.207868576049805,37.0,288.8182373046875,-0.0,195.8209686279297,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57080078125,0.8293675184249878,0.1321004182100296,0.1185720488429069,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5708312988281,0.8466306924819946,0.1408105939626693,0.1333228498697281,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5707092285156,0.9855963587760924,0.2716697454452514,0.1526772230863571,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5704040527344,0.7520654201507568,0.09803406894207,0.0929654389619827,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5708312988281,0.8478294610977173,0.1415200382471084,0.6352283358573914,289.5707397460937,288.75,286.2511291503906,282.9128112792969,289.5972595214844,297.3864440917969,289.5668334960937,1.0,0.2512288689613342,1.0,1.0,0.3954320549964905,1.0,-1.3594794273376465,0.9534185528755188,0.4060609042644501,0.6342428922653198,0.0,0.0,0.0,25.80872917175293,40.0,142.05728149414062,-0.0,202.5272216796875,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4145202636719,0.8237915635108948,0.1344587057828903,0.1209676265716552,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4136962890625,0.8389508128166199,0.1424020826816558,0.1350612789392471,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.408447265625,0.9905824065208436,0.2750722467899322,0.1621536910533905,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41943359375,0.7457777261734009,0.0993633419275283,0.0944099426269531,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4136047363281,0.8406372666358948,0.1433741450309753,0.6447712182998657,289.4094543457031,288.8500061035156,286.2978210449219,282.97149658203125,289.1349792480469,297.38250732421875,289.3880615234375,1.0,0.2573858797550201,1.0,1.0,0.3571355938911438,1.0,-1.3890080451965332,1.0358723402023315,0.3531357049942016,0.7107930183410645,0.0,0.0,0.0,27.430145263671875,43.0,-172.90988159179688,-0.0,217.227294921875,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4145202636719,0.8237915635108948,0.1344587057828903,0.1209676265716552,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4136962890625,0.8389508128166199,0.1424020826816558,0.1350612789392471,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.408447265625,0.9905824065208436,0.2750722467899322,0.1621536910533905,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41943359375,0.7457777261734009,0.0993633419275283,0.0944099426269531,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4136047363281,0.8406372666358948,0.1433741450309753,0.6447712182998657,289.4094543457031,288.8500061035156,286.2978210449219,282.97149658203125,289.1349792480469,297.38250732421875,289.3880615234375,1.0,0.2573858797550201,1.0,1.0,0.3571355938911438,1.0,-1.3890080451965332,1.0358723402023315,0.3531357049942016,0.7107930183410645,0.0,0.0,0.0,27.430145263671875,43.0,-172.90988159179688,-0.0,217.227294921875,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1545104980469,0.812574028968811,0.135683462023735,0.1223461702466011,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1534729003906,0.8265281915664673,0.1431286185979843,0.1359933614730835,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14569091796875,0.9953940510749816,0.2757390141487121,0.1745394468307495,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612854003906,0.7351040244102478,0.100001648068428,0.0952245444059372,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1533508300781,0.8284293413162231,0.1442188173532486,0.6498838067054749,289.14764404296875,288.8500061035156,286.34381103515625,283.02752685546875,288.7235412597656,297.3599548339844,289.1197509765625,1.0,0.2633804976940155,1.0,1.0,0.321902871131897,1.0,-1.4137669801712036,1.110602855682373,0.3031641244888305,0.7805387377738953,0.0,0.0,0.0,29.47635841369629,43.0,-351.4108581542969,-0.0,231.6625061035156,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288146972656,0.8113444447517395,0.1357515305280685,0.1224307790398597,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1277770996094,0.8252519965171814,0.1431608945131302,0.1360451430082321,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.11981201171875,0.995763659477234,0.275682657957077,0.1757392138242721,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1357116699219,0.7340014576911926,0.1000316068530082,0.0952716916799545,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1276550292969,0.8271628618240356,0.1442548334598541,0.6501615047454834,289.121826171875,288.95001220703125,286.3479309082031,283.0325012207031,288.6889343261719,297.3572082519531,289.0935974121094,1.0,0.2639085948467254,1.0,1.0,0.3188391327857971,1.0,-1.4157612323760986,1.1169377565383911,0.2988235056400299,0.7864706516265869,0.0,0.0,0.0,29.679113388061523,31.0,-362.71771240234375,-0.0,232.9376220703125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8633728027344,0.8109368085861206,0.1362506747245788,0.1230267733335495,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8627624511719,0.8240395784378052,0.1432545036077499,0.1362722367048263,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85760498046875,0.996182382106781,0.2749099135398865,0.1771684288978576,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.867919921875,0.7330750226974487,0.1001337990164756,0.0954913049936294,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8626708984375,0.8259497880935669,0.144311711192131,0.651248574256897,288.85894775390625,289.04998779296875,286.4015808105469,283.0957336425781,288.52691650390625,297.3228454589844,288.8414001464844,1.0,0.2643089592456817,1.0,1.0,0.3041044175624847,1.0,-1.4200494289398191,1.1444536447525024,0.2755956947803497,0.8133503794670105,0.0,0.0,0.0,29.967811584472656,25.0,-335.04168701171875,-0.0,235.348373413086,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8633728027344,0.8109368085861206,0.1362506747245788,0.1230267733335495,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8627624511719,0.8240395784378052,0.1432545036077499,0.1362722367048263,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85760498046875,0.996182382106781,0.2749099135398865,0.1771684288978576,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.867919921875,0.7330750226974487,0.1001337990164756,0.0954913049936294,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8626708984375,0.8259497880935669,0.144311711192131,0.651248574256897,288.85894775390625,289.04998779296875,286.4015808105469,283.0957336425781,288.52691650390625,297.3228454589844,288.8414001464844,1.0,0.2643089592456817,1.0,1.0,0.3041044175624847,1.0,-1.4200494289398191,1.1444536447525024,0.2755956947803497,0.8133503794670105,0.0,0.0,0.0,29.967811584472656,25.0,-335.04168701171875,-0.0,235.348373413086,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67529296875,0.8173210620880127,0.1365462243556976,0.1232921481132507,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6748046875,0.8295368552207947,0.1431179344654083,0.1361531764268875,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6705627441406,0.9946160912513732,0.2754921615123749,0.1721728444099426,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6791687011719,0.7379034757614136,0.1000210642814636,0.095390647649765,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6747131347656,0.8312433362007141,0.1440304815769195,0.6501364707946777,288.67156982421875,289.1499938964844,286.4587707519531,283.16119384765625,288.3927917480469,297.3018798828125,288.6564636230469,1.0,0.262249231338501,1.0,1.0,0.2893697023391723,1.0,-1.412774920463562,1.1614912748336792,0.2512836456298828,0.8319111466407776,0.0,0.0,0.0,29.159608840942383,28.0,-277.21368408203125,-0.0,230.56866455078125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67529296875,0.8173210620880127,0.1365462243556976,0.1232921481132507,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6748046875,0.8295368552207947,0.1431179344654083,0.1361531764268875,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6705627441406,0.9946160912513732,0.2754921615123749,0.1721728444099426,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6791687011719,0.7379034757614136,0.1000210642814636,0.095390647649765,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6747131347656,0.8312433362007141,0.1440304815769195,0.6501364707946777,288.67156982421875,289.1499938964844,286.4587707519531,283.16119384765625,288.3927917480469,297.3018798828125,288.6564636230469,1.0,0.262249231338501,1.0,1.0,0.2893697023391723,1.0,-1.412774920463562,1.1614912748336792,0.2512836456298828,0.8319111466407776,0.0,0.0,0.0,29.159608840942383,28.0,-277.21368408203125,-0.0,230.56866455078125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59112548828125,0.8188289999961853,0.1366753280162811,0.1234057694673538,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.8306294083595276,0.1430170536041259,0.1360594779253006,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5867919921875,0.9942284226417542,0.2761918306350708,0.1710622459650039,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5947570800781,0.7388578653335571,0.0999490991234779,0.095317542552948,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.59063720703125,0.8321819305419922,0.1438339501619339,0.6492940187454224,288.5876770019531,289.1499938964844,286.4887084960937,283.1947631835937,288.3313903808594,297.2950439453125,288.5736389160156,1.0,0.261860191822052,1.0,1.0,0.2820023596286773,1.0,-1.4103623628616333,1.1705201864242554,0.2398421019315719,0.8413900136947632,0.0,0.0,0.0,28.972291946411133,28.0,-254.2225799560547,-0.0,229.1920623779297,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306396484375,0.8187777996063232,0.136809229850769,0.123522013425827,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5304870605469,0.8301479816436768,0.1429113447666168,0.1359608769416809,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52935791015625,0.994319498538971,0.2768300473690033,0.1713196039199829,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321350097656,0.7384386658668518,0.0998839065432548,0.0952523574233055,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.53045654296875,0.8315186500549316,0.1436207294464111,0.6483712792396545,288.5295715332031,289.25,286.5195617675781,283.2288818359375,288.4401550292969,297.2885131835937,288.5281066894531,1.0,0.2618027627468109,1.0,1.0,0.2920421361923218,1.0,-1.4095054864883425,1.1567262411117554,0.2527792453765869,0.8278469443321228,0.0,0.0,0.0,28.98910522460937,31.0,-166.20936584472656,-0.0,228.8842163085937,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5977478027344,0.8168282508850098,0.137449711561203,0.1239813193678855,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5980224609375,0.8271732926368713,0.1429549604654312,0.1359209567308426,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6010437011719,0.9951760172843932,0.2781154215335846,0.1738558709621429,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5950927734375,0.7358808517456055,0.0999549478292465,0.0952597558498382,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5980529785156,0.8281263113021851,0.1434268206357956,0.6471453905105591,288.60028076171875,289.3500061035156,286.5840148925781,283.2987365722656,288.7249755859375,297.27789306640625,288.611572265625,1.0,0.2626177072525024,1.0,1.0,0.3121216893196106,1.0,-1.4115879535675049,1.1274902820587158,0.2840977013111114,0.798340916633606,0.0,0.0,0.0,29.36107444763184,34.0,57.77602005004883,-0.0,230.55308532714844,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5977478027344,0.8168282508850098,0.137449711561203,0.1239813193678855,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5980224609375,0.8271732926368713,0.1429549604654312,0.1359209567308426,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6010437011719,0.9951760172843932,0.2781154215335846,0.1738558709621429,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5950927734375,0.7358808517456055,0.0999549478292465,0.0952597558498382,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5980529785156,0.8281263113021851,0.1434268206357956,0.6471453905105591,288.60028076171875,289.3500061035156,286.5840148925781,283.2987365722656,288.7249755859375,297.27789306640625,288.611572265625,1.0,0.2626177072525024,1.0,1.0,0.3121216893196106,1.0,-1.4115879535675049,1.1274902820587158,0.2840977013111114,0.798340916633606,0.0,0.0,0.0,29.36107444763184,34.0,57.77602005004883,-0.0,230.55308532714844,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7624816894531,0.8143621683120728,0.1387058198451995,0.1249925047159195,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.76287841796875,0.8233882784843445,0.1434632241725921,0.1363107860088348,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7678527832031,0.9963593482971193,0.2795945703983307,0.1777977049350738,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7580871582031,0.7326829433441162,0.1003759056329727,0.0955952480435371,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7629089355469,0.8239080905914307,0.1436949968338012,0.6479117274284363,288.7665405273437,289.45001220703125,286.65216064453125,283.3707275390625,289.02374267578125,297.2718505859375,288.7840270996094,1.0,0.2645619511604309,1.0,1.0,0.3322012424468994,1.0,-1.4193216562271118,1.1007938385009766,0.3185277581214905,0.7702298164367676,0.0,0.0,0.0,30.03960609436035,25.0,204.12579345703125,-0.0,235.18716430664065,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7624816894531,0.8143621683120728,0.1387058198451995,0.1249925047159195,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.76287841796875,0.8233882784843445,0.1434632241725921,0.1363107860088348,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7678527832031,0.9963593482971193,0.2795945703983307,0.1777977049350738,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7580871582031,0.7326829433441162,0.1003759056329727,0.0955952480435371,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7629089355469,0.8239080905914307,0.1436949968338012,0.6479117274284363,288.7665405273437,289.45001220703125,286.65216064453125,283.3707275390625,289.02374267578125,297.2718505859375,288.7840270996094,1.0,0.2645619511604309,1.0,1.0,0.3322012424468994,1.0,-1.4193216562271118,1.1007938385009766,0.3185277581214905,0.7702298164367676,0.0,0.0,0.0,30.03960609436035,25.0,204.12579345703125,-0.0,235.18716430664065,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.01446533203125,0.8256067037582397,0.1405188292264938,0.1264515072107315,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.01495361328125,0.8330544233322144,0.1444185823202133,0.1370631158351898,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02197265625,0.9940651059150696,0.2824059724807739,0.1706062853336334,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0077209472656,0.7414186000823975,0.1011288836598396,0.0961856469511985,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0149841308594,0.8331716060638428,0.1444305479526519,0.6504620909690857,289.0203857421875,289.54998779296875,286.7240600585937,283.4448547363281,289.4258728027344,297.2767333984375,289.0466613769531,1.0,0.2625272274017334,1.0,1.0,0.3608149588108063,1.0,-1.4171223640441897,1.0521719455718994,0.3649505078792572,0.7223502993583679,0.0,0.0,0.0,29.00296211242676,28.0,342.1043701171875,-0.0,231.76812744140625,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.01446533203125,0.8256067037582397,0.1405188292264938,0.1264515072107315,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.01495361328125,0.8330544233322144,0.1444185823202133,0.1370631158351898,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02197265625,0.9940651059150696,0.2824059724807739,0.1706062853336334,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0077209472656,0.7414186000823975,0.1011288836598396,0.0961856469511985,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0149841308594,0.8331716060638428,0.1444305479526519,0.6504620909690857,289.0203857421875,289.54998779296875,286.7240600585937,283.4448547363281,289.4258728027344,297.2767333984375,289.0466613769531,1.0,0.2625272274017334,1.0,1.0,0.3608149588108063,1.0,-1.4171223640441897,1.0521719455718994,0.3649505078792572,0.7223502993583679,0.0,0.0,0.0,29.00296211242676,28.0,342.1043701171875,-0.0,231.76812744140625,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3434753417969,0.8363819122314453,0.1429598778486251,0.1284706890583038,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.34393310546875,0.8421995639801025,0.1458917558193206,0.1382994651794433,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35162353515625,0.9917475581169128,0.2876141667366028,0.1647545099258422,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3354187011719,0.7498477697372437,0.1022740602493286,0.0971427857875824,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439025878906,0.8419844508171082,0.1457353681325912,0.6555036902427673,289.3501892089844,289.6499938964844,286.7997436523437,283.5210876464844,289.84783935546875,297.3013610839844,289.38104248046875,1.0,0.2624106705188751,1.0,1.0,0.3894286751747131,1.0,-1.4212008714675903,1.0065240859985352,0.4146767258644104,0.6759711503982544,0.0,0.0,0.0,28.30772590637207,31.0,443.1167297363281,-0.0,231.6404266357422,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3434753417969,0.8363819122314453,0.1429598778486251,0.1284706890583038,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.34393310546875,0.8421995639801025,0.1458917558193206,0.1382994651794433,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35162353515625,0.9917475581169128,0.2876141667366028,0.1647545099258422,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3354187011719,0.7498477697372437,0.1022740602493286,0.0971427857875824,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439025878906,0.8419844508171082,0.1457353681325912,0.6555036902427673,289.3501892089844,289.6499938964844,286.7997436523437,283.5210876464844,289.84783935546875,297.3013610839844,289.38104248046875,1.0,0.2624106705188751,1.0,1.0,0.3894286751747131,1.0,-1.4212008714675903,1.0065240859985352,0.4146767258644104,0.6759711503982544,0.0,0.0,0.0,28.30772590637207,31.0,443.1167297363281,-0.0,231.6404266357422,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.52545166015625,0.8410235643386841,0.1443988382816314,0.1296883821487426,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5258483886719,0.8459457159042358,0.1468128561973571,0.1391026079654693,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5336608886719,0.9909239411354064,0.2905793786048889,0.162895917892456,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169677734375,0.7533653378486633,0.1029869467020034,0.097763568162918,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5258178710937,0.8456029891967773,0.1465955972671508,0.6590051651000977,289.5323791503906,289.6499938964844,286.8390197753906,283.5599670410156,290.0600891113281,297.3161926269531,289.56463623046875,1.0,0.2629416286945343,1.0,1.0,0.4037355482578277,1.0,-1.4263404607772827,0.9856655597686768,0.4406749308109283,0.6541413068771362,0.0,0.0,0.0,28.16072463989257,31.0,479.0227355957031,-0.0,233.28448486328125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7030944824219,0.8453694581985474,0.1459633111953735,0.1310308277606964,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.703369140625,0.8493436574935913,0.1478425711393356,0.1400181651115417,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7098083496094,0.9902967214584352,0.293676495552063,0.1615420281887054,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6955871582031,0.7565914392471313,0.1037829145789146,0.0984706580638885,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7033386230469,0.8488999009132385,0.1475788652896881,0.6631069183349609,289.7088623046875,289.75,286.8792724609375,283.5993347167969,290.1605834960937,297.3315124511719,289.73443603515625,1.0,0.2638365626335144,1.0,1.0,0.4075265526771545,1.0,-1.433196783065796,0.9824751615524292,0.4507216215133667,0.6495857238769531,0.0,0.0,0.0,28.11273002624512,34.0,461.3651123046875,-0.0,235.8787078857422,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9590759277344,0.8521551489830017,0.1491889655590057,0.133904755115509,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.95916748046875,0.8541904091835022,0.1500275135040283,0.1420486122369766,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96368408203125,0.9899505972862244,0.2997811138629913,0.1608152240514755,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.95367431640625,0.7613378167152405,0.1054801121354103,0.1000453978776931,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9591369628906,0.8536147475242615,0.1497025936841964,0.6724212765693665,289.9631652832031,289.8500061035156,286.9626770019531,283.6796569824219,290.3255310058594,297.3587646484375,289.9828186035156,1.0,0.2666178047657013,1.0,1.0,0.4151085913181305,1.0,-1.451281189918518,0.9810110330581664,0.4702702164649963,0.6445019841194153,0.0,0.0,0.0,28.33946418762207,37.0,372.0244445800781,-0.0,243.7053375244141,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9590759277344,0.8521551489830017,0.1491889655590057,0.133904755115509,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.95916748046875,0.8541904091835022,0.1500275135040283,0.1420486122369766,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96368408203125,0.9899505972862244,0.2997811138629913,0.1608152240514755,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.95367431640625,0.7613378167152405,0.1054801121354103,0.1000453978776931,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9591369628906,0.8536147475242615,0.1497025936841964,0.6724212765693665,289.9631652832031,289.8500061035156,286.9626770019531,283.6796569824219,290.3255310058594,297.3587646484375,289.9828186035156,1.0,0.2666178047657013,1.0,1.0,0.4151085913181305,1.0,-1.451281189918518,0.9810110330581664,0.4702702164649963,0.6445019841194153,0.0,0.0,0.0,28.33946418762207,37.0,372.0244445800781,-0.0,243.7053375244141,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.17779541015625,0.8553601503372192,0.1524082273244857,0.1368061751127243,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17779541015625,0.8555468320846558,0.1522598415613174,0.1441598981618881,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1817321777344,0.9910004138946532,0.3053848445415497,0.1630632132291793,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.17303466796875,0.7629759311676025,0.1072262674570083,0.101697951555252,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1777648925781,0.8548873066902161,0.1518868058919906,0.6822168231010437,290.1812744140625,289.95001220703125,287.04998779296875,283.7619323730469,290.4895935058594,297.3783569335937,290.19854736328125,1.0,0.2705323100090027,1.0,1.0,0.4226906299591064,1.0,-1.473738670349121,0.9821045994758606,0.4916340410709381,0.6410718560218811,0.0,0.0,0.0,29.0112247467041,40.0,315.5256652832031,-0.0,254.6505126953125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.17779541015625,0.8553601503372192,0.1524082273244857,0.1368061751127243,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17779541015625,0.8555468320846558,0.1522598415613174,0.1441598981618881,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1817321777344,0.9910004138946532,0.3053848445415497,0.1630632132291793,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.17303466796875,0.7629759311676025,0.1072262674570083,0.101697951555252,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1777648925781,0.8548873066902161,0.1518868058919906,0.6822168231010437,290.1812744140625,289.95001220703125,287.04998779296875,283.7619323730469,290.4895935058594,297.3783569335937,290.19854736328125,1.0,0.2705323100090027,1.0,1.0,0.4226906299591064,1.0,-1.473738670349121,0.9821045994758606,0.4916340410709381,0.6410718560218811,0.0,0.0,0.0,29.0112247467041,40.0,315.5256652832031,-0.0,254.6505126953125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134155273437,0.8551710247993469,0.1555385440587997,0.139679804444313,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134155273437,0.8536534309387207,0.1544626951217651,0.1462889015674591,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3147888183594,0.993060290813446,0.3102684020996094,0.1679375320672989,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.311767578125,0.7616939544677734,0.1089616790413856,0.1033776998519897,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3133850097656,0.8529049158096313,0.1540261805057525,0.6920587420463562,290.3146057128906,290.04998779296875,287.1435241699219,283.8454895019531,290.4569702148437,297.38934326171875,290.3201599121094,1.0,0.2753808200359344,1.0,1.0,0.4122681617736816,1.0,-1.4994261264801023,1.014778733253479,0.4846473038196563,0.6684668064117432,0.0,0.0,0.0,30.09571647644043,43.0,183.7513885498047,-0.0,268.3829040527344,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
