time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290520,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134155273437,0.8551710247993469,0.1555385440587997,0.139679804444313,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134155273437,0.8536534309387207,0.1544626951217651,0.1462889015674591,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3147888183594,0.993060290813446,0.3102684020996094,0.1679375320672989,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.311767578125,0.7616939544677734,0.1089616790413856,0.1033776998519897,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3133850097656,0.8529049158096313,0.1540261805057525,0.6920587420463562,290.3146057128906,290.04998779296875,287.1435241699219,283.8454895019531,290.4569702148437,297.38934326171875,290.3201599121094,1.0,0.2753808200359344,1.0,1.0,0.4122681617736816,1.0,-1.4994261264801023,1.014778733253479,0.4846473038196563,0.6684668064117432,0.0,0.0,0.0,30.09571647644043,43.0,183.7513885498047,-0.0,268.3829040527344,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565673828125,0.8508669137954712,0.1583013385534286,0.1422865539789199,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565673828125,0.847957968711853,0.1564260423183441,0.1482478380203247,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9957262277603148,0.3140186965465545,0.1756117492914199,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.35601806640625,0.7569627165794373,0.11053217202425,0.1049475669860839,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565673828125,0.8470688462257385,0.1558799296617508,0.7009240388870239,290.3569641113281,290.1499938964844,287.2451171875,283.9295959472656,290.4135437011719,297.3892517089844,290.3587646484375,1.0,0.2809446454048157,1.0,1.0,0.4018456935882568,1.0,-1.5266473293304443,1.0500112771987915,0.476635992527008,0.6980804800987244,0.0,0.0,0.0,31.634401321411133,46.0,81.6949462890625,-0.0,284.42169189453125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565673828125,0.8508669137954712,0.1583013385534286,0.1422865539789199,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565673828125,0.847957968711853,0.1564260423183441,0.1482478380203247,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9957262277603148,0.3140186965465545,0.1756117492914199,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.35601806640625,0.7569627165794373,0.11053217202425,0.1049475669860839,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565673828125,0.8470688462257385,0.1558799296617508,0.7009240388870239,290.3569641113281,290.1499938964844,287.2451171875,283.9295959472656,290.4135437011719,297.3892517089844,290.3587646484375,1.0,0.2809446454048157,1.0,1.0,0.4018456935882568,1.0,-1.5266473293304443,1.0500112771987915,0.476635992527008,0.6980804800987244,0.0,0.0,0.0,31.634401321411133,46.0,81.6949462890625,-0.0,284.42169189453125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638610839844,0.8473427295684814,0.1595479249954223,0.1434699594974517,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638610839844,0.8438606262207031,0.1573127806186676,0.1491421163082122,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.364013671875,0.9970270991325378,0.3154424726963043,0.1803308576345443,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636474609375,0.753456175327301,0.1112505123019218,0.1056746393442154,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638610839844,0.8428683280944824,0.1566860973834991,0.7048470973968506,290.3639831542969,290.1499938964844,287.2987060546875,283.9718017578125,290.3935241699219,297.3853759765625,290.3646240234375,1.0,0.2839248478412628,1.0,1.0,0.3966344594955444,1.0,-1.5403896570205688,1.06794011592865,0.4724496304988861,0.7131611108779907,0.0,0.0,0.0,32.57278823852539,46.0,48.23429107666016,-0.0,293.14373779296875,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3644714355469,0.8431215882301331,0.1607166081666946,0.1445833146572113,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3644714355469,0.8391339182853699,0.158142551779747,0.1499842703342437,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3643798828125,0.998158872127533,0.3165786862373352,0.1854722499847412,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645324707031,0.7493762969970703,0.1119283512234687,0.1063659414649009,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3644714355469,0.8380122780799866,0.1574155539274215,0.7084382772445679,290.3643798828125,290.25,287.3541259765625,284.0140380859375,290.3716735839844,297.3794250488281,290.3639831542969,1.0,0.287002682685852,1.0,1.0,0.3911166191101074,1.0,-1.554051160812378,1.0864824056625366,0.4675686955451965,0.7288627624511719,0.0,0.0,0.0,33.6173095703125,49.0,21.980487823486328,-0.0,302.25311279296875,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3502502441406,0.8331681489944458,0.1628468334674835,0.1466253101825714,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.35028076171875,0.8283118009567261,0.1596475839614868,0.1515277326107025,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3498229980469,0.9990000128746032,0.3180446326732635,0.1965589225292205,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3506774902344,0.7400131821632385,0.1131735369563102,0.1076513975858688,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35028076171875,0.8268392086029053,0.1586575955152511,0.7146758437156677,290.3499450683594,290.3500061035156,287.4700012207031,284.0986328125,290.33123779296875,297.36248779296875,290.3484191894531,1.0,0.2933586835861206,1.0,1.0,0.3800809383392334,1.0,-1.580698013305664,1.1236509084701538,0.4570471942424774,0.7604660391807556,0.0,0.0,0.0,36.005523681640625,52.0,-12.606470108032228,-0.0,321.3936767578125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3502502441406,0.8331681489944458,0.1628468334674835,0.1466253101825714,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.35028076171875,0.8283118009567261,0.1596475839614868,0.1515277326107025,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3498229980469,0.9990000128746032,0.3180446326732635,0.1965589225292205,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3506774902344,0.7400131821632385,0.1131735369563102,0.1076513975858688,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35028076171875,0.8268392086029053,0.1586575955152511,0.7146758437156677,290.3499450683594,290.3500061035156,287.4700012207031,284.0986328125,290.33123779296875,297.36248779296875,290.3484191894531,1.0,0.2933586835861206,1.0,1.0,0.3800809383392334,1.0,-1.580698013305664,1.1236509084701538,0.4570471942424774,0.7604660391807556,0.0,0.0,0.0,36.005523681640625,52.0,-12.606470108032228,-0.0,321.3936767578125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.32684326171875,0.8221158385276794,0.1647582054138183,0.148468792438507,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268737792969,0.8164060711860657,0.1609861105680465,0.152916595339775,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3262939453125,0.9990000128746032,0.3185883164405823,0.2080940008163452,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3274230957031,0.7298827171325684,0.1142989844083786,0.1088297367095947,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.326904296875,0.8144080638885498,0.1596531122922897,0.7198160886764526,290.32647705078125,290.45001220703125,287.5921325683594,284.18316650390625,290.29718017578125,297.3413391113281,290.3246154785156,1.0,0.2998428344726562,1.0,1.0,0.3690452575683594,1.0,-1.6060140132904053,1.160496473312378,0.4455175399780273,0.7919900417327881,0.0,0.0,0.0,38.7337532043457,40.0,-28.81493377685547,-0.0,341.3938903808594,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.32684326171875,0.8221158385276794,0.1647582054138183,0.148468792438507,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3268737792969,0.8164060711860657,0.1609861105680465,0.152916595339775,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3262939453125,0.9990000128746032,0.3185883164405823,0.2080940008163452,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3274230957031,0.7298827171325684,0.1142989844083786,0.1088297367095947,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.326904296875,0.8144080638885498,0.1596531122922897,0.7198160886764526,290.32647705078125,290.45001220703125,287.5921325683594,284.18316650390625,290.29718017578125,297.3413391113281,290.3246154785156,1.0,0.2998428344726562,1.0,1.0,0.3690452575683594,1.0,-1.6060140132904053,1.160496473312378,0.4455175399780273,0.7919900417327881,0.0,0.0,0.0,38.7337532043457,40.0,-28.81493377685547,-0.0,341.3938903808594,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.347900390625,0.8260529637336731,0.1665723472833633,0.150090143084526,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34783935546875,0.8195475339889526,0.1622355580329895,0.1540960967540741,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492126464844,0.9990000128746032,0.3193894922733307,0.2071595042943954,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466186523437,0.7329506278038025,0.1153551191091537,0.1098270043730735,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3478088378906,0.8169516921043396,0.1604934185743332,0.7236455678939819,290.34881591796875,290.54998779296875,287.7199401855469,284.2674865722656,290.4024963378906,297.32440185546875,290.3535461425781,1.0,0.300341933965683,1.0,1.0,0.3711851239204407,1.0,-1.6140636205673218,1.1625217199325562,0.4515419602394104,0.7924679517745972,0.0,0.0,0.0,38.70657730102539,28.0,34.96148681640625,-0.0,345.4027099609375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.347900390625,0.8260529637336731,0.1665723472833633,0.150090143084526,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34783935546875,0.8195475339889526,0.1622355580329895,0.1540960967540741,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492126464844,0.9990000128746032,0.3193894922733307,0.2071595042943954,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466186523437,0.7329506278038025,0.1153551191091537,0.1098270043730735,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3478088378906,0.8169516921043396,0.1604934185743332,0.7236455678939819,290.34881591796875,290.54998779296875,287.7199401855469,284.2674865722656,290.4024963378906,297.32440185546875,290.3535461425781,1.0,0.300341933965683,1.0,1.0,0.3711851239204407,1.0,-1.6140636205673218,1.1625217199325562,0.4515419602394104,0.7924679517745972,0.0,0.0,0.0,38.70657730102539,28.0,34.96148681640625,-0.0,345.4027099609375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4219970703125,0.8450394868850708,0.1685781180858612,0.1517476141452789,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.421875,0.8373850584030151,0.1636069416999817,0.1552595049142837,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.42364501953125,0.9990000128746032,0.3226088583469391,0.194319263100624,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.420166015625,0.7492613792419434,0.1165019422769546,0.1107878908514976,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4218444824219,0.8340755701065063,0.1614255905151367,0.7272151708602905,290.4232482910156,290.6499938964844,287.8528137207031,284.3513488769531,290.5196228027344,297.326171875,290.4297790527344,1.0,0.296286404132843,1.0,1.0,0.3733250200748443,1.0,-1.607479214668274,1.1542433500289917,0.4532359540462494,0.7855870127677917,0.0,0.0,0.0,36.139427185058594,31.0,89.59911346435547,-0.0,335.0238952636719,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4219970703125,0.8450394868850708,0.1685781180858612,0.1517476141452789,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.421875,0.8373850584030151,0.1636069416999817,0.1552595049142837,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.42364501953125,0.9990000128746032,0.3226088583469391,0.194319263100624,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.420166015625,0.7492613792419434,0.1165019422769546,0.1107878908514976,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4218444824219,0.8340755701065063,0.1614255905151367,0.7272151708602905,290.4232482910156,290.6499938964844,287.8528137207031,284.3513488769531,290.5196228027344,297.326171875,290.4297790527344,1.0,0.296286404132843,1.0,1.0,0.3733250200748443,1.0,-1.607479214668274,1.1542433500289917,0.4532359540462494,0.7855870127677917,0.0,0.0,0.0,36.139427185058594,31.0,89.59911346435547,-0.0,335.0238952636719,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4668273925781,0.8537722826004028,0.1696714907884597,0.1526643633842468,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4667053222656,0.8453940153121948,0.1643610149621963,0.1559108346700668,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.46856689453125,0.9987333416938782,0.3251552283763885,0.1887821555137634,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4647827148437,0.7567458748817444,0.1171303912997245,0.1113252192735672,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46661376953125,0.8416561484336853,0.1619610786437988,0.7293193340301514,290.4681701660156,290.6499938964844,287.9209899902344,284.39306640625,290.5815124511719,297.33404541015625,290.4755249023437,1.0,0.2952208220958709,1.0,1.0,0.374394953250885,1.0,-1.6058801412582395,1.1512309312820437,0.4546492397785187,0.7827921509742737,0.0,0.0,0.0,35.164634704589844,31.0,109.04911041259766,-0.0,331.5552673339844,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.52020263671875,0.860885500907898,0.1708235293626785,0.1536459773778915,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52001953125,0.8517834544181824,0.1651616543531417,0.1566186696290969,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5223083496094,0.9980031847953796,0.3279111385345459,0.1846759617328643,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.51763916015625,0.7627825140953064,0.1177964583039283,0.1119109094142913,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5199279785156,0.8476192355155945,0.1625469475984573,0.7317057251930237,290.5219116210937,290.75,287.9902038574219,284.4346008300781,290.6690979003906,297.34344482421875,290.5316467285156,1.0,0.294628381729126,1.0,1.0,0.3779760897159576,1.0,-1.6065449714660645,1.1453036069869995,0.4612413644790649,0.7766861319541931,0.0,0.0,0.0,34.519508361816406,34.0,136.3219757080078,-0.0,330.1156005859375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6634826660156,0.8721770644187927,0.1733583509922027,0.1558164209127426,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632080078125,0.8616260290145874,0.1669405996799469,0.1582077741622924,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6658935546875,0.9967289566993712,0.3336900770664215,0.1791613101959228,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.66015625,0.7721996903419495,0.1192682832479476,0.1132236644625663,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6630554199219,0.8566442728042603,0.163907915353775,0.7373515963554382,290.6655578613281,290.8500061035156,288.1314697265625,284.5170593261719,290.853759765625,297.3619689941406,290.6774597167969,1.0,0.2947512567043304,1.0,1.0,0.3851384222507477,1.0,-1.6127887964248655,1.1359994411468506,0.4767893850803375,0.7660036683082581,0.0,0.0,0.0,33.80779266357422,37.0,188.402587890625,-0.0,331.2716979980469,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6634826660156,0.8721770644187927,0.1733583509922027,0.1558164209127426,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632080078125,0.8616260290145874,0.1669405996799469,0.1582077741622924,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6658935546875,0.9967289566993712,0.3336900770664215,0.1791613101959228,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.66015625,0.7721996903419495,0.1192682832479476,0.1132236644625663,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6630554199219,0.8566442728042603,0.163907915353775,0.7373515963554382,290.6655578613281,290.8500061035156,288.1314697265625,284.5170593261719,290.853759765625,297.3619689941406,290.6774597167969,1.0,0.2947512567043304,1.0,1.0,0.3851384222507477,1.0,-1.6127887964248655,1.1359994411468506,0.4767893850803375,0.7660036683082581,0.0,0.0,0.0,33.80779266357422,37.0,188.402587890625,-0.0,331.2716979980469,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261413574219,0.8800541758537292,0.1761993020772934,0.1582835167646408,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258056640625,0.868066668510437,0.1689612567424774,0.1600455343723297,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8285827636719,0.996063470840454,0.3394934833049774,0.1767477393150329,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8225402832031,0.7785363793373108,0.1209315359592437,0.1147369146347045,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8256530761719,0.862348735332489,0.1655297130346298,0.7442626357078552,290.8283386230469,290.95001220703125,288.2760314941406,284.5985717773437,291.0393981933594,297.37701416015625,290.8412475585937,1.0,0.296383261680603,1.0,1.0,0.3923007249832153,1.0,-1.625170350074768,1.1305475234985352,0.4946227669715881,0.7578978538513184,0.0,0.0,0.0,33.70292282104492,40.0,219.644287109375,-0.0,337.2131042480469,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261413574219,0.8800541758537292,0.1761993020772934,0.1582835167646408,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258056640625,0.868066668510437,0.1689612567424774,0.1600455343723297,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8285827636719,0.996063470840454,0.3394934833049774,0.1767477393150329,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8225402832031,0.7785363793373108,0.1209315359592437,0.1147369146347045,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8256530761719,0.862348735332489,0.1655297130346298,0.7442626357078552,290.8283386230469,290.95001220703125,288.2760314941406,284.5985717773437,291.0393981933594,297.37701416015625,290.8412475585937,1.0,0.296383261680603,1.0,1.0,0.3923007249832153,1.0,-1.625170350074768,1.1305475234985352,0.4946227669715881,0.7578978538513184,0.0,0.0,0.0,33.70292282104492,40.0,219.644287109375,-0.0,337.2131042480469,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910888671875,0.8848661184310913,0.1792982369661331,0.1610103100538253,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9907531738281,0.8714852929115295,0.1711940914392471,0.1621082872152328,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.9961340427398682,0.3451186716556549,0.1769919991493225,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876708984375,0.7821519374847412,0.1227664500474929,0.1164340749382972,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905700683594,0.865106463432312,0.1673668175935745,0.7522779703140259,290.9931030273437,291.04998779296875,288.4233093261719,284.6789245605469,291.1996154785156,297.3903503417969,291.0052490234375,1.0,0.2992842197418213,1.0,1.0,0.3967796862125397,1.0,-1.6428714990615845,1.13319730758667,0.5096741318702698,0.7567710280418396,0.0,0.0,0.0,34.0906982421875,43.0,224.677474975586,-0.0,347.3640441894531,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910888671875,0.8848661184310913,0.1792982369661331,0.1610103100538253,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9907531738281,0.8714852929115295,0.1711940914392471,0.1621082872152328,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.9961340427398682,0.3451186716556549,0.1769919991493225,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876708984375,0.7821519374847412,0.1227664500474929,0.1164340749382972,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9905700683594,0.865106463432312,0.1673668175935745,0.7522779703140259,290.9931030273437,291.04998779296875,288.4233093261719,284.6789245605469,291.1996154785156,297.3903503417969,291.0052490234375,1.0,0.2992842197418213,1.0,1.0,0.3967796862125397,1.0,-1.6428714990615845,1.13319730758667,0.5096741318702698,0.7567710280418396,0.0,0.0,0.0,34.0906982421875,43.0,224.677474975586,-0.0,347.3640441894531,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.8867864012718201,0.1825824379920959,0.163929134607315,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.8720977902412415,0.1735880076885223,0.1643469333648681,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.9968379735946656,0.3504497110843658,0.179579272866249,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7832487225532532,0.1247365996241569,0.1182799786329269,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8651072978973389,0.1693495512008667,0.7610787153244019,291.1544189453125,291.1499938964844,288.5727233886719,284.7580261230469,291.3580017089844,297.4011535644531,291.1664123535156,1.0,0.3032460212707519,1.0,1.0,0.4012586772441864,1.0,-1.664950251579285,1.138631820678711,0.5263184309005737,0.757508397102356,0.0,0.0,0.0,34.91160202026367,46.0,224.57896423339844,-0.0,361.2625427246094,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.8867864012718201,0.1825824379920959,0.163929134607315,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.8720977902412415,0.1735880076885223,0.1643469333648681,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.9968379735946656,0.3504497110843658,0.179579272866249,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7832487225532532,0.1247365996241569,0.1182799786329269,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8651072978973389,0.1693495512008667,0.7610787153244019,291.1544189453125,291.1499938964844,288.5727233886719,284.7580261230469,291.3580017089844,297.4011535644531,291.1664123535156,1.0,0.3032460212707519,1.0,1.0,0.4012586772441864,1.0,-1.664950251579285,1.138631820678711,0.5263184309005737,0.757508397102356,0.0,0.0,0.0,34.91160202026367,46.0,224.57896423339844,-0.0,361.2625427246094,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23309326171875,0.8867901563644409,0.1842874586582183,0.1654502898454666,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23272705078125,0.8714837431907654,0.1748391687870025,0.1655232310295105,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352294921875,0.9973394870758056,0.3530006408691406,0.1816192269325256,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.7829705476760864,0.1257678568363189,0.1192520558834075,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325134277344,0.8641991019248962,0.170384868979454,0.7657091617584229,291.23504638671875,291.1499938964844,288.6480407714844,284.7970275878906,291.4368896484375,297.40557861328125,291.2469482421875,1.0,0.3055664002895355,1.0,1.0,0.4034981727600097,1.0,-1.677363395690918,1.1421523094177246,0.5352110862731934,0.7583885192871094,0.0,0.0,0.0,35.468875885009766,46.0,224.3452911376953,-0.0,369.49908447265625,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30841064453125,0.8862677812576294,0.1860284656286239,0.1670097112655639,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.870367705821991,0.1761218458414077,0.1667345464229583,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3101501464844,0.997878074645996,0.3554767668247223,0.184058740735054,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056030273437,0.7822403311729431,0.1268265545368194,0.1202546209096908,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.8627939820289612,0.1714432686567306,0.770470380783081,291.3099670410156,291.1499938964844,288.7236633300781,284.835693359375,291.4819030761719,297.4094543457031,291.3192749023437,1.0,0.3080832958221435,1.0,1.0,0.4017769694328308,1.0,-1.6905382871627808,1.1531322002410889,0.5374059677124023,0.7665463089942932,0.0,0.0,0.0,36.11507415771485,49.0,208.1077880859375,-0.0,378.5306396484375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.42218017578125,0.8834855556488037,0.1895085871219635,0.1701700389385223,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.8665263652801514,0.1787057071924209,0.1692094504833221,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.423583984375,0.9989363551139832,0.3601018488407135,0.1901151090860366,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200134277344,0.7793179154396057,0.1289705485105514,0.1223129630088806,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217529296875,0.8583931922912598,0.1735491305589676,0.7801162600517273,291.42340087890625,291.1499938964844,288.8755187988281,284.91180419921875,291.5624694824219,297.41455078125,291.4309997558594,1.0,0.3136204481124878,1.0,1.0,0.3983346223831177,1.0,-1.7186273336410522,1.177241563796997,0.5413857102394104,0.7846354842185974,0.0,0.0,0.0,37.68180465698242,52.0,167.79412841796875,-0.0,398.7732238769531,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.42218017578125,0.8834855556488037,0.1895085871219635,0.1701700389385223,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.8665263652801514,0.1787057071924209,0.1692094504833221,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.423583984375,0.9989363551139832,0.3601018488407135,0.1901151090860366,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200134277344,0.7793179154396057,0.1289705485105514,0.1223129630088806,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217529296875,0.8583931922912598,0.1735491305589676,0.7801162600517273,291.42340087890625,291.1499938964844,288.8755187988281,284.91180419921875,291.5624694824219,297.41455078125,291.4309997558594,1.0,0.3136204481124878,1.0,1.0,0.3983346223831177,1.0,-1.7186273336410522,1.177241563796997,0.5413857102394104,0.7846354842185974,0.0,0.0,0.0,37.68180465698242,52.0,167.79412841796875,-0.0,398.7732238769531,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5220947265625,0.8785688281059265,0.1929613649845123,0.1733183115720749,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5218505859375,0.8607584834098816,0.1812852770090103,0.1716966778039932,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5234069824219,0.9990000128746032,0.3642765879631042,0.1974705904722213,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201721191406,0.7746189832687378,0.1311267018318176,0.1243987083435058,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5216979980469,0.8520893454551697,0.1756031960248947,0.7896186709403992,291.523193359375,291.1499938964844,289.0277404785156,284.9862976074219,291.6436462402344,297.4162902832031,291.5299987792969,1.0,0.319681167602539,1.0,1.0,0.3948922455310821,1.0,-1.7481379508972168,1.202384114265442,0.5457537770271301,0.803439199924469,0.0,0.0,0.0,39.60460662841797,55.0,144.50119018554688,-0.0,421.52532958984375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5220947265625,0.8785688281059265,0.1929613649845123,0.1733183115720749,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5218505859375,0.8607584834098816,0.1812852770090103,0.1716966778039932,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5234069824219,0.9990000128746032,0.3642765879631042,0.1974705904722213,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5201721191406,0.7746189832687378,0.1311267018318176,0.1243987083435058,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5216979980469,0.8520893454551697,0.1756031960248947,0.7896186709403992,291.523193359375,291.1499938964844,289.0277404785156,284.9862976074219,291.6436462402344,297.4162902832031,291.5299987792969,1.0,0.319681167602539,1.0,1.0,0.3948922455310821,1.0,-1.7481379508972168,1.202384114265442,0.5457537770271301,0.803439199924469,0.0,0.0,0.0,39.60460662841797,55.0,144.50119018554688,-0.0,421.52532958984375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787353515625,0.8722083568572998,0.1963469833135604,0.1764410585165023,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57867431640625,0.8537424802780151,0.1838256418704986,0.1741762906312942,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791320800781,0.9990000128746032,0.3679958581924438,0.2056490778923034,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.7687370777130127,0.1332678198814392,0.1264951676130294,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57861328125,0.844549834728241,0.1775662750005722,0.7988560795783997,291.5790405273437,291.1131591796875,289.1797180175781,285.05908203125,291.6310119628906,297.4149475097656,291.5809020996094,1.0,0.3261120915412903,1.0,1.0,0.3806026875972748,1.0,-1.7782931327819824,1.2490075826644895,0.5292856097221375,0.8435128331184387,0.0,0.0,0.0,41.84290313720703,58.0,80.28993225097656,-0.0,446.3736267089844,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787353515625,0.8722083568572998,0.1963469833135604,0.1764410585165023,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57867431640625,0.8537424802780151,0.1838256418704986,0.1741762906312942,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791320800781,0.9990000128746032,0.3679958581924438,0.2056490778923034,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57818603515625,0.7687370777130127,0.1332678198814392,0.1264951676130294,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57861328125,0.844549834728241,0.1775662750005722,0.7988560795783997,291.5790405273437,291.1131591796875,289.1797180175781,285.05908203125,291.6310119628906,297.4149475097656,291.5809020996094,1.0,0.3261120915412903,1.0,1.0,0.3806026875972748,1.0,-1.7782931327819824,1.2490075826644895,0.5292856097221375,0.8435128331184387,0.0,0.0,0.0,41.84290313720703,58.0,80.28993225097656,-0.0,446.3736267089844,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5943298339844,0.8644606471061707,0.1995043158531189,0.1793938875198364,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59429931640625,0.8455986380577087,0.186207890510559,0.1765390336513519,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5944519042969,0.9990000128746032,0.3710811138153076,0.2147530019283294,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5941772460937,0.7617640495300293,0.1353036165237426,0.1285200864076614,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.59429931640625,0.8358765244483948,0.1793146282434463,0.8072934746742249,291.59442138671875,290.9257507324219,289.3308410644531,285.13006591796875,291.6146240234375,297.4093933105469,291.5950012207031,1.0,0.3327606916427612,1.0,1.0,0.3663131296634674,1.0,-1.8081696033477783,1.297019362449646,0.5111501216888428,0.8850108981132507,0.0,0.0,0.0,44.393985748291016,61.0,34.082820892333984,-0.0,472.79827880859375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5943298339844,0.8644606471061707,0.1995043158531189,0.1793938875198364,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59429931640625,0.8455986380577087,0.186207890510559,0.1765390336513519,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5944519042969,0.9990000128746032,0.3710811138153076,0.2147530019283294,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5941772460937,0.7617640495300293,0.1353036165237426,0.1285200864076614,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.59429931640625,0.8358765244483948,0.1793146282434463,0.8072934746742249,291.59442138671875,290.9257507324219,289.3308410644531,285.13006591796875,291.6146240234375,297.4093933105469,291.5950012207031,1.0,0.3327606916427612,1.0,1.0,0.3663131296634674,1.0,-1.8081696033477783,1.297019362449646,0.5111501216888428,0.8850108981132507,0.0,0.0,0.0,44.393985748291016,61.0,34.082820892333984,-0.0,472.79827880859375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5966491699219,0.8602973222732544,0.2010073661804199,0.1808013468980789,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5966491699219,0.8413090705871582,0.1873409748077392,0.177667424082756,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5966796875,0.9990000128746032,0.3723852634429931,0.2196173518896103,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5966186523437,0.7580599784851074,0.1362815797328949,0.129497542977333,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5966491699219,0.8312969207763672,0.1801074743270874,0.8111587762832642,291.5966796875,290.8326721191406,289.4059143066406,285.16485595703125,291.6075744628906,297.4052734375,291.596923828125,1.0,0.3361263871192932,1.0,1.0,0.3591683506965637,1.0,-1.8228704929351809,1.3211662769317627,0.5017042756080627,0.9059417843818665,0.0,0.0,0.0,45.7681770324707,61.0,19.90425491333008,-0.0,486.4698181152344,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
