time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292560,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5873107910156,0.8560917973518372,0.2024614214897155,0.1821694672107696,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.58746337890625,0.8370010852813721,0.1884353756904602,0.1787632405757904,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5865173339844,0.9990000128746032,0.3735304772853851,0.2246082723140716,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58819580078125,0.7543352842330933,0.1372324526309967,0.1304530054330825,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5875549316406,0.8266629576683044,0.1808460503816604,0.8147993683815002,291.5867614746094,290.7401428222656,289.48052978515625,285.1991882324219,291.5491638183594,297.400390625,291.5829467773437,1.0,0.3395033776760101,1.0,1.0,0.3453255891799927,1.0,-1.837341070175171,1.358259916305542,0.4790812134742737,0.9398250579833984,0.0,0.0,0.0,47.19520950317383,64.0,-16.204635620117188,-0.0,500.3840942382813,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090637207031,0.8472436666488647,0.2050599604845047,0.1846846789121627,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50933837890625,0.8280285000801086,0.19039848446846,0.1807852536439895,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.50762939453125,0.9990000128746032,0.3751305937767029,0.2351447492837906,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5107421875,0.7465832233428955,0.1389693170785904,0.1322433799505233,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5094909667969,0.816851019859314,0.1820511370897293,0.8210688233375549,291.5080871582031,290.5570068359375,289.6282043457031,285.26641845703125,291.4248352050781,297.3868713378906,291.50225830078125,1.0,0.3462287187576294,1.0,1.0,0.3176400661468506,1.0,-1.865120530128479,1.433993220329285,0.4311273992061615,1.0093708038330078,0.0,0.0,0.0,50.23411560058594,67.0,-88.12042236328125,-0.0,528.6304321289062,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090637207031,0.8472436666488647,0.2050599604845047,0.1846846789121627,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50933837890625,0.8280285000801086,0.19039848446846,0.1807852536439895,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.50762939453125,0.9990000128746032,0.3751305937767029,0.2351447492837906,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5107421875,0.7465832233428955,0.1389693170785904,0.1322433799505233,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5094909667969,0.816851019859314,0.1820511370897293,0.8210688233375549,291.5080871582031,290.5570068359375,289.6282043457031,285.26641845703125,291.4248352050781,297.3868713378906,291.50225830078125,1.0,0.3462287187576294,1.0,1.0,0.3176400661468506,1.0,-1.865120530128479,1.433993220329285,0.4311273992061615,1.0093708038330078,0.0,0.0,0.0,50.23411560058594,67.0,-88.12042236328125,-0.0,528.6304321289062,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144897460937,0.8379170298576355,0.2072690725326538,0.1868451833724975,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.414794921875,0.8185303807258606,0.19206003844738,0.1825265735387802,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41290283203125,0.9990000128746032,0.3757744431495666,0.2463557571172714,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41632080078125,0.7385002970695496,0.1404790580272674,0.133826732635498,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4150085449219,0.8059998750686646,0.1828875541687011,0.8257125020027161,291.4134826660156,290.37713623046875,289.7732849121094,285.331787109375,291.3133239746094,297.3689880371094,291.4072570800781,1.0,0.3528184592723846,1.0,1.0,0.2899545431137085,1.0,-1.8907471895217896,1.508072853088379,0.3826743066310882,1.0777015686035156,0.0,0.0,0.0,53.50563049316406,55.0,-120.75433349609376,-0.0,556.9066772460938,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144897460937,0.8379170298576355,0.2072690725326538,0.1868451833724975,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.414794921875,0.8185303807258606,0.19206003844738,0.1825265735387802,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41290283203125,0.9990000128746032,0.3757744431495666,0.2463557571172714,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41632080078125,0.7385002970695496,0.1404790580272674,0.133826732635498,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4150085449219,0.8059998750686646,0.1828875541687011,0.8257125020027161,291.4134826660156,290.37713623046875,289.7732849121094,285.331787109375,291.3133239746094,297.3689880371094,291.4072570800781,1.0,0.3528184592723846,1.0,1.0,0.2899545431137085,1.0,-1.8907471895217896,1.508072853088379,0.3826743066310882,1.0777015686035156,0.0,0.0,0.0,53.50563049316406,55.0,-120.75433349609376,-0.0,556.9066772460938,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27947998046875,0.8410823345184326,0.2091055512428283,0.1885808855295181,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.8211356401443481,0.1934155523777008,0.1838815808296203,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.9990000128746032,0.376217246055603,0.2456832528114318,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2824401855469,0.7412886619567871,0.1417471915483474,0.1350836306810379,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28033447265625,0.8075758814811707,0.1833566427230835,0.8282327055931091,291.2778625488281,290.20123291015625,289.9151306152344,285.395263671875,291.12060546875,297.35076904296875,291.267578125,1.0,0.3533772528171539,1.0,1.0,0.2487914860248565,1.0,-1.898204326629639,1.5917619466781616,0.3064424991607666,1.1596378087997437,0.0,0.0,0.0,53.5550422668457,43.0,-182.7976531982422,-0.0,562.4868774414062,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27947998046875,0.8410823345184326,0.2091055512428283,0.1885808855295181,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.8211356401443481,0.1934155523777008,0.1838815808296203,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769470214844,0.9990000128746032,0.376217246055603,0.2456832528114318,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2824401855469,0.7412886619567871,0.1417471915483474,0.1350836306810379,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28033447265625,0.8075758814811707,0.1833566427230835,0.8282327055931091,291.2778625488281,290.20123291015625,289.9151306152344,285.395263671875,291.12060546875,297.35076904296875,291.267578125,1.0,0.3533772528171539,1.0,1.0,0.2487914860248565,1.0,-1.898204326629639,1.5917619466781616,0.3064424991607666,1.1596378087997437,0.0,0.0,0.0,53.5550422668457,43.0,-182.7976531982422,-0.0,562.4868774414062,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.8549076914787292,0.210524097084999,0.1898439079523086,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.8338159322738647,0.194431334733963,0.1848176568746566,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.9990000128746032,0.3777613937854767,0.2350658625364303,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.7533760070800781,0.1427483409643173,0.1359911412000656,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.8192880749702454,0.1834525913000106,0.8285827040672302,291.1230163574219,290.030029296875,290.0531921386719,285.45684814453125,290.9604797363281,297.33758544921875,291.1133728027344,1.0,0.349444031715393,1.0,1.0,0.207628458738327,1.0,-1.8896152973175049,1.6552728414535522,0.2343424260616302,1.224764347076416,0.0,0.0,0.0,50.87540817260742,46.0,-203.9048614501953,-0.0,547.9762573242188,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.8549076914787292,0.210524097084999,0.1898439079523086,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.8338159322738647,0.194431334733963,0.1848176568746566,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.9990000128746032,0.3777613937854767,0.2350658625364303,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.7533760070800781,0.1427483409643173,0.1359911412000656,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.8192880749702454,0.1834525913000106,0.8285827040672302,291.1230163574219,290.030029296875,290.0531921386719,285.45684814453125,290.9604797363281,297.33758544921875,291.1133728027344,1.0,0.349444031715393,1.0,1.0,0.207628458738327,1.0,-1.8896152973175049,1.6552728414535522,0.2343424260616302,1.224764347076416,0.0,0.0,0.0,50.87540817260742,46.0,-203.9048614501953,-0.0,547.9762573242188,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.8601705431938171,0.2111464887857437,0.1903896182775497,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.8385177850723267,0.1948595345020294,0.1852086186408996,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.9990000128746032,0.3789888024330139,0.2313675135374069,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.7579895853996277,0.1431864649057388,0.1363873034715652,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.8232912421226501,0.1834160238504409,0.8283603191375732,291.05224609375,289.9464111328125,290.1206359863281,285.4869689941406,290.8992004394531,297.3332214355469,291.0435485839844,1.0,0.3484227359294891,1.0,1.0,0.187046930193901,1.0,-1.886500358581543,1.6836737394332886,0.2028266936540603,1.2535847425460815,0.0,0.0,0.0,49.96390914916992,46.0,-198.20997619628903,-0.0,542.9560546875,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893493652344,0.8635658025741577,0.2117404490709304,0.1909165680408477,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98974609375,0.8414666652679443,0.1952551156282425,0.18557870388031,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98760986328125,0.9990000128746032,0.3802052140235901,0.2292606681585312,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9916381835937,0.7609712481498718,0.1435977965593338,0.1367700695991516,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900817871094,0.8255351185798645,0.1833447962999344,0.828029990196228,290.9881286621094,289.8642578125,290.1868896484375,285.5166320800781,290.8437805175781,297.3290405273437,290.98004150390625,1.0,0.3478297293186188,1.0,1.0,0.1649134457111358,1.0,-1.885110139846801,1.7123557329177856,0.172754481434822,1.2823889255523682,0.0,0.0,0.0,49.46568298339844,49.0,-187.8896484375,-0.0,540.4661865234375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8129577636719,0.8667042255401611,0.2127864807844162,0.1919067651033401,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81378173828125,0.8439571261405945,0.1959191709756851,0.1862484067678451,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8095703125,0.9990000128746032,0.3822264075279236,0.227951630949974,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8175354003906,0.7637243270874023,0.1443173885345459,0.1374818831682205,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.81451416015625,0.8266854882240295,0.1830671727657318,0.8270003199577332,290.81060791015625,289.7046813964844,290.3155822753906,285.5746459960937,290.5719299316406,297.3192138671875,290.7940368652344,1.0,0.347763180732727,1.0,1.0,0.1206464543938636,1.0,-1.8851474523544312,1.8184728622436523,0.0666746124625206,1.3879474401474,0.0,0.0,0.0,49.21702575683594,52.0,-263.3201599121094,-0.0,539.9661865234375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8129577636719,0.8667042255401611,0.2127864807844162,0.1919067651033401,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81378173828125,0.8439571261405945,0.1959191709756851,0.1862484067678451,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8095703125,0.9990000128746032,0.3822264075279236,0.227951630949974,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8175354003906,0.7637243270874023,0.1443173885345459,0.1374818831682205,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.81451416015625,0.8266854882240295,0.1830671727657318,0.8270003199577332,290.81060791015625,289.7046813964844,290.3155822753906,285.5746459960937,290.5719299316406,297.3192138671875,290.7940368652344,1.0,0.347763180732727,1.0,1.0,0.1206464543938636,1.0,-1.8851474523544312,1.8184728622436523,0.0666746124625206,1.3879474401474,0.0,0.0,0.0,49.21702575683594,52.0,-263.3201599121094,-0.0,539.9661865234375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.611083984375,0.8641880750656128,0.2133367210626602,0.192519336938858,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114807128906,0.8413148522377014,0.1962039768695831,0.1866244971752166,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.9990000128746032,0.3830154240131378,0.2306843250989914,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6133117675781,0.761609673500061,0.1447367966175079,0.1379695832729339,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6118469238281,0.8228557705879211,0.1823904812335968,0.8245129585266113,290.6100158691406,289.5520324707031,290.4386901855469,285.63092041015625,290.4595031738281,297.3031311035156,290.603271484375,1.0,0.3488201200962066,1.0,1.0,0.0763794630765914,1.0,-1.8872147798538208,1.881131172180176,0.0060835904441773,1.4498164653778076,0.0,0.0,0.0,49.90752029418945,55.0,-235.2406616210937,-0.0,543.7817993164062,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.611083984375,0.8641880750656128,0.2133367210626602,0.192519336938858,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6114807128906,0.8413148522377014,0.1962039768695831,0.1866244971752166,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.9990000128746032,0.3830154240131378,0.2306843250989914,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6133117675781,0.761609673500061,0.1447367966175079,0.1379695832729339,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6118469238281,0.8228557705879211,0.1823904812335968,0.8245129585266113,290.6100158691406,289.5520324707031,290.4386901855469,285.63092041015625,290.4595031738281,297.3031311035156,290.603271484375,1.0,0.3488201200962066,1.0,1.0,0.0763794630765914,1.0,-1.8872147798538208,1.881131172180176,0.0060835904441773,1.4498164653778076,0.0,0.0,0.0,49.90752029418945,55.0,-235.2406616210937,-0.0,543.7817993164062,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791015625,0.8587982058525085,0.2141000479459762,0.193142294883728,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5790710449219,0.83592689037323,0.1965555548667907,0.1869452148675918,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793151855469,0.9990000128746032,0.3832057416439056,0.2358542680740356,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.7568649649620056,0.1451867967844009,0.138401985168457,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5790100097656,0.8162227272987366,0.1817262321710586,0.8215506672859192,290.5792541503906,289.406982421875,290.5556640625,285.6855773925781,290.5541687011719,297.28741455078125,290.5804748535156,1.0,0.3506916463375091,1.0,1.0,0.045827679336071,1.0,-1.8915162086486816,1.891034483909607,0.0004816911241505,1.4586646556854248,0.0,0.0,0.0,51.19280242919922,58.0,-75.5300521850586,-0.0,550.9334106445312,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791015625,0.8587982058525085,0.2141000479459762,0.193142294883728,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5790710449219,0.83592689037323,0.1965555548667907,0.1869452148675918,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793151855469,0.9990000128746032,0.3832057416439056,0.2358542680740356,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.7568649649620056,0.1451867967844009,0.138401985168457,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5790100097656,0.8162227272987366,0.1817262321710586,0.8215506672859192,290.5792541503906,289.406982421875,290.5556640625,285.6855773925781,290.5541687011719,297.28741455078125,290.5804748535156,1.0,0.3506916463375091,1.0,1.0,0.045827679336071,1.0,-1.8915162086486816,1.891034483909607,0.0004816911241505,1.4586646556854248,0.0,0.0,0.0,51.19280242919922,58.0,-75.5300521850586,-0.0,550.9334106445312,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.620361328125,0.8536423444747925,0.2154460996389389,0.1942688673734665,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6201477050781,0.830521285533905,0.1972766071557998,0.1875873059034347,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212158203125,0.9990000128746032,0.3834582567214966,0.241642564535141,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192932128906,0.7521119117736816,0.1459114849567413,0.1390704065561294,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61993408203125,0.8093158602714539,0.1813875436782837,0.8198907971382141,290.62091064453125,289.2703552246094,290.6658630371094,285.7387084960937,290.66278076171875,297.27691650390625,290.6248474121094,1.0,0.3532683253288269,1.0,1.0,0.0152758928015828,1.0,-1.899397850036621,1.8993773460388184,2.047489761025645e-05,1.4652020931243896,0.0,0.0,0.0,52.73539733886719,46.0,28.20583152770996,-0.0,561.4628295898438,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.620361328125,0.8536423444747925,0.2154460996389389,0.1942688673734665,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6201477050781,0.830521285533905,0.1972766071557998,0.1875873059034347,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212158203125,0.9990000128746032,0.3834582567214966,0.241642564535141,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192932128906,0.7521119117736816,0.1459114849567413,0.1390704065561294,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61993408203125,0.8093158602714539,0.1813875436782837,0.8198907971382141,290.62091064453125,289.2703552246094,290.6658630371094,285.7387084960937,290.66278076171875,297.27691650390625,290.6248474121094,1.0,0.3532683253288269,1.0,1.0,0.0152758928015828,1.0,-1.899397850036621,1.8993773460388184,2.047489761025645e-05,1.4652020931243896,0.0,0.0,0.0,52.73539733886719,46.0,28.20583152770996,-0.0,561.4628295898438,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534729003906,0.8564595580101013,0.2162970900535583,0.1949681788682937,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6532287597656,0.8327676057815552,0.1977618038654327,0.18799389898777,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65447998046875,0.9990000128746032,0.3838196694850921,0.2400729060173034,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6521911621094,0.7543797492980957,0.1463691294193267,0.1394602060317993,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529541015625,0.8108987808227539,0.1813343912363052,0.8194180130958557,290.65411376953125,289.20538330078125,290.7182312011719,285.76470947265625,290.7152099609375,297.27398681640625,290.6587219238281,1.0,0.3524713516235351,1.0,1.0,0.0,1.0,-1.8987513780593872,1.89874804019928,3.2910925256146584e-06,1.4647990465164185,0.0,0.0,0.0,52.35197830200195,46.0,60.10787582397461,-0.0,559.762939453125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6908569335937,0.8632700443267822,0.2172482311725616,0.1957333236932754,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905822753906,0.8386520743370056,0.1983219385147094,0.1884426772594452,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.9990000128746032,0.3847357332706451,0.2352876365184784,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.689453125,0.7600966095924377,0.1468866914510727,0.1398763358592987,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6902770996094,0.8160830140113831,0.1813568025827407,0.8191354274749756,290.6915283203125,289.1427917480469,290.7687072753906,285.7903747558594,290.7657775878906,297.2738037109375,290.6965637207031,1.0,0.3506219387054443,1.0,1.0,0.0,1.0,-1.8946267366409304,1.894623875617981,2.897867489082273e-06,1.4615777730941772,0.0,0.0,0.0,51.13775634765625,49.0,82.16216278076172,-0.0,552.9349975585938,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7720642089844,0.8711835145950317,0.2194189876317978,0.1975646764039993,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7717590332031,0.845076858997345,0.199660524725914,0.1896012127399444,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77313232421875,0.9990000128746032,0.3876635432243347,0.2310898154973983,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705383300781,0.7665594220161438,0.1481076329946518,0.1409347653388977,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7714233398437,0.8209556937217712,0.1816386729478836,0.8198689818382263,290.77276611328125,289.0251159667969,290.8636169433594,285.8406982421875,290.8609313964844,297.2792663574219,290.7781982421875,1.0,0.3500988781452179,1.0,1.0,0.0,1.0,-1.8953180313110352,1.8953150510787964,2.899694663938135e-06,1.4619413614273071,0.0,0.0,0.0,50.19008255004883,52.0,106.22513580322266,-0.0,550.364990234375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7720642089844,0.8711835145950317,0.2194189876317978,0.1975646764039993,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7717590332031,0.845076858997345,0.199660524725914,0.1896012127399444,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77313232421875,0.9990000128746032,0.3876635432243347,0.2310898154973983,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705383300781,0.7665594220161438,0.1481076329946518,0.1409347653388977,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7714233398437,0.8209556937217712,0.1816386729478836,0.8198689818382263,290.77276611328125,289.0251159667969,290.8636169433594,285.8406982421875,290.8609313964844,297.2792663574219,290.7781982421875,1.0,0.3500988781452179,1.0,1.0,0.0,1.0,-1.8953180313110352,1.8953150510787964,2.899694663938135e-06,1.4619413614273071,0.0,0.0,0.0,50.19008255004883,52.0,106.22513580322266,-0.0,550.364990234375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8558959960937,0.875648558139801,0.2218424975872039,0.1996758133172989,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8555603027344,0.8483026027679443,0.2012104541063308,0.1910092383623123,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569030761719,0.9990000128746032,0.3908745944499969,0.2300475984811782,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8543701171875,0.7700454592704773,0.1495117992162704,0.1422124058008194,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.855224609375,0.8227478265762329,0.1821527034044265,0.8218913078308105,290.8565673828125,288.9179992675781,290.95001220703125,285.8897705078125,290.9476013183594,297.2867126464844,290.8619689941406,1.0,0.3510444760322571,1.0,1.0,0.0,1.0,-1.9022517204284668,1.9022488594055176,2.9204670681792777e-06,1.4672921895980835,0.0,0.0,0.0,50.12100601196289,55.0,113.99365234375,-0.0,555.017822265625,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294000,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8558959960937,0.875648558139801,0.2218424975872039,0.1996758133172989,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8555603027344,0.8483026027679443,0.2012104541063308,0.1910092383623123,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8569030761719,0.9990000128746032,0.3908745944499969,0.2300475984811782,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8543701171875,0.7700454592704773,0.1495117992162704,0.1422124058008194,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.855224609375,0.8227478265762329,0.1821527034044265,0.8218913078308105,290.8565673828125,288.9179992675781,290.95001220703125,285.8897705078125,290.9476013183594,297.2867126464844,290.8619689941406,1.0,0.3510444760322571,1.0,1.0,0.0,1.0,-1.9022517204284668,1.9022488594055176,2.9204670681792777e-06,1.4672921895980835,0.0,0.0,0.0,50.12100601196289,55.0,113.99365234375,-0.0,555.017822265625,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294060,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9382019042969,0.8774185180664062,0.224439263343811,0.2019771188497543,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9378967285156,0.8490492701530457,0.2029069066047668,0.1925897747278213,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9391784667969,0.9990000128746032,0.3939683437347412,0.2313165217638015,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9367370605469,0.7712181806564331,0.15104641020298,0.1436451375484466,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9375305175781,0.822234570980072,0.1828179806470871,0.824772834777832,290.9388732910156,288.81658935546875,291.0317687988281,285.9380798339844,291.0293884277344,297.2938842773437,290.9441833496094,1.0,0.3531729876995086,1.0,1.0,0.0,1.0,-1.9136149883270264,1.9136121273040767,2.9547927624662407e-06,1.4761308431625366,0.0,0.0,0.0,50.68412780761719,58.0,114.6110610961914,-0.0,564.9103393554688,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294120,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9382019042969,0.8774185180664062,0.224439263343811,0.2019771188497543,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9378967285156,0.8490492701530457,0.2029069066047668,0.1925897747278213,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9391784667969,0.9990000128746032,0.3939683437347412,0.2313165217638015,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9367370605469,0.7712181806564331,0.15104641020298,0.1436451375484466,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9375305175781,0.822234570980072,0.1828179806470871,0.824772834777832,290.9388732910156,288.81658935546875,291.0317687988281,285.9380798339844,291.0293884277344,297.2938842773437,290.9441833496094,1.0,0.3531729876995086,1.0,1.0,0.0,1.0,-1.9136149883270264,1.9136121273040767,2.9547927624662407e-06,1.4761308431625366,0.0,0.0,0.0,50.68412780761719,58.0,114.6110610961914,-0.0,564.9103393554688,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294180,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.8769695162773132,0.2271689623594284,0.2044201493263244,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.847768247127533,0.2047124356031417,0.1942972689867019,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.9990000128746032,0.3967987596988678,0.2344679832458496,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189514160156,0.7704897522926331,0.1526792347431183,0.1451939195394516,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.819832444190979,0.1835816651582718,0.8282259702682495,291.02105712890625,288.7156066894531,291.1132202148437,285.9859619140625,291.1108703613281,297.2998962402344,291.0263366699219,1.0,0.3562335073947906,1.0,1.0,0.0,1.0,-1.9283881187438965,1.9283851385116573,2.9998004720255267e-06,1.487648606300354,0.0,0.0,0.0,51.76628494262695,61.0,114.57476043701172,-0.0,579.0802001953125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294240,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204162597656,0.8769695162773132,0.2271689623594284,0.2044201493263244,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.847768247127533,0.2047124356031417,0.1942972689867019,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.9990000128746032,0.3967987596988678,0.2344679832458496,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189514160156,0.7704897522926331,0.1526792347431183,0.1451939195394516,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.819832444190979,0.1835816651582718,0.8282259702682495,291.02105712890625,288.7156066894531,291.1132202148437,285.9859619140625,291.1108703613281,297.2998962402344,291.0263366699219,1.0,0.3562335073947906,1.0,1.0,0.0,1.0,-1.9283881187438965,1.9283851385116573,2.9998004720255267e-06,1.487648606300354,0.0,0.0,0.0,51.76628494262695,61.0,114.57476043701172,-0.0,579.0802001953125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294300,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.8760916590690613,0.2285779416561126,0.2056875675916671,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.8465350866317749,0.2056498229503631,0.1951905936002731,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.9990000128746032,0.3981039524078369,0.2366199493408203,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06005859375,0.7695661187171936,0.1535267233848571,0.1460044831037521,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.8180649280548096,0.1839905381202697,0.8301108479499817,291.0621032714844,288.6652526855469,291.1538391113281,286.009765625,291.1514892578125,297.3024597167969,291.0673828125,1.0,0.3580478727817535,1.0,1.0,0.0,1.0,-1.936803102493286,1.9368000030517576,3.0256176160037285e-06,1.494214415550232,0.0,0.0,0.0,52.47139739990234,61.0,114.47125244140624,-0.0,587.5328369140625,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294360,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.8748729228973389,0.2300142049789428,0.2069830298423767,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.8449958562850952,0.2066080719232559,0.196107417345047,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.9990000128746032,0.399336963891983,0.2390916645526886,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.7683513760566711,0.1543928533792495,0.146836444735527,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.8159900903701782,0.1844139248132705,0.8320807814598083,291.1031494140625,288.6150207519531,291.1943359375,286.033447265625,291.1920166015625,297.30474853515625,291.1083984375,1.0,0.3600213825702667,1.0,1.0,0.0,1.0,-1.945791840553284,1.945788741111756,3.0533369681506883e-06,1.501230001449585,0.0,0.0,0.0,53.27140045166016,64.0,114.3323745727539,-0.0,596.7914428710938,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294420,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.8716733455657959,0.2329638451337814,0.2096519321203231,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.8412421941757202,0.2085825651884079,0.1980052441358566,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.9990000128746032,0.401600569486618,0.2448188662528991,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.765274703502655,0.1561765968799591,0.1485584378242492,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.8110944032669067,0.185297429561615,0.8362339735031128,291.1850280761719,288.514892578125,291.27508544921875,286.0804748535156,291.2727966308594,297.3085632324219,291.1902160644531,1.0,0.3643671870231628,1.0,1.0,0.0,1.0,-1.965207815170288,1.96520471572876,3.113701950496761e-06,1.5163865089416504,0.0,0.0,0.0,55.11733627319336,67.0,113.97857666015624,-0.0,617.453125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294480,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.8716733455657959,0.2329638451337814,0.2096519321203231,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.8412421941757202,0.2085825651884079,0.1980052441358566,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.9990000128746032,0.401600569486618,0.2448188662528991,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.765274703502655,0.1561765968799591,0.1485584378242492,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.8110944032669067,0.185297429561615,0.8362339735031128,291.1850280761719,288.514892578125,291.27508544921875,286.0804748535156,291.2727966308594,297.3085632324219,291.1902160644531,1.0,0.3643671870231628,1.0,1.0,0.0,1.0,-1.965207815170288,1.96520471572876,3.113701950496761e-06,1.5163865089416504,0.0,0.0,0.0,55.11733627319336,67.0,113.97857666015624,-0.0,617.453125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294540,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.8678147196769714,0.2360110729932785,0.2124180644750595,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657165527344,0.836915910243988,0.2106299251317978,0.1999820172786712,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9990000128746032,0.4036216735839844,0.2513504028320312,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646484375,0.7616459131240845,0.1580246388912201,0.1503513902425766,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26531982421875,0.8054037690162659,0.1862234026193618,0.8406283259391785,291.2666320800781,288.415283203125,291.3554077148437,286.12701416015625,291.3531799316406,297.3116149902344,291.2717590332031,1.0,0.3691401183605194,1.0,1.0,0.0,1.0,-1.986176490783692,1.986173391342163,3.1796369057701668e-06,1.5327551364898682,0.0,0.0,0.0,57.23888397216797,70.0,113.54713439941406,-0.0,640.6234130859375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
