time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294600,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.8678147196769714,0.2360110729932785,0.2124180644750595,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657165527344,0.836915910243988,0.2106299251317978,0.1999820172786712,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9990000128746032,0.4036216735839844,0.2513504028320312,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646484375,0.7616459131240845,0.1580246388912201,0.1503513902425766,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26531982421875,0.8054037690162659,0.1862234026193618,0.8406283259391785,291.2666320800781,288.415283203125,291.3554077148437,286.12701416015625,291.3531799316406,297.3116149902344,291.2717590332031,1.0,0.3691401183605194,1.0,1.0,0.0,1.0,-1.986176490783692,1.986173391342163,3.1796369057701668e-06,1.5327551364898682,0.0,0.0,0.0,57.23888397216797,70.0,113.54713439941406,-0.0,640.6234130859375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294660,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473205566406,0.8636540770530701,0.239149197936058,0.2152735292911529,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34698486328125,0.832335352897644,0.2127463370561599,0.2020315527915954,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34832763671875,0.9990000128746032,0.4054389297962188,0.2584298849105835,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.7577763795852661,0.1599332839250564,0.1522092223167419,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.7992720007896423,0.1871874183416366,0.8452300429344177,291.347900390625,288.3161926269531,291.4353332519531,286.1730651855469,291.4331359863281,297.3141784667969,291.3529357910156,1.0,0.3742304146289825,1.0,1.0,0.0,1.0,-2.0083258152008057,2.0083224773406982,3.2501093301107176e-06,1.550041913986206,0.0,0.0,0.0,59.57830810546875,58.0,113.05006408691406,-0.0,665.9254760742188,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294720,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473205566406,0.8636540770530701,0.239149197936058,0.2152735292911529,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34698486328125,0.832335352897644,0.2127463370561599,0.2020315527915954,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34832763671875,0.9990000128746032,0.4054389297962188,0.2584298849105835,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.7577763795852661,0.1599332839250564,0.1522092223167419,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.7992720007896423,0.1871874183416366,0.8452300429344177,291.347900390625,288.3161926269531,291.4353332519531,286.1730651855469,291.4331359863281,297.3141784667969,291.3529357910156,1.0,0.3742304146289825,1.0,1.0,0.0,1.0,-2.0083258152008057,2.0083224773406982,3.2501093301107176e-06,1.550041913986206,0.0,0.0,0.0,59.57830810546875,58.0,113.05006408691406,-0.0,665.9254760742188,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294780,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283752441406,0.8727894425392151,0.242354467511177,0.2180837392807006,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4280090332031,0.8397224545478821,0.2149086594581604,0.2040145397186279,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292907714844,0.9990000128746032,0.4078279733657837,0.2536995410919189,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.427001953125,0.7653489708900452,0.1618789434432983,0.153992161154747,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4275817871094,0.805696427822113,0.1881714463233947,0.8493876457214355,291.42889404296875,288.2176513671875,291.5148010253906,286.2185974121094,291.5126037597656,297.3185729980469,291.4338073730469,1.0,0.3737988471984863,1.0,1.0,0.0,1.0,-2.0155510902404785,2.015547752380371,3.273554739280371e-06,1.555860996246338,0.0,0.0,0.0,58.58580017089844,61.0,112.38316345214844,-0.0,668.2593994140625,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294840,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283752441406,0.8727894425392151,0.242354467511177,0.2180837392807006,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4280090332031,0.8397224545478821,0.2149086594581604,0.2040145397186279,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292907714844,0.9990000128746032,0.4078279733657837,0.2536995410919189,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.427001953125,0.7653489708900452,0.1618789434432983,0.153992161154747,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4275817871094,0.805696427822113,0.1881714463233947,0.8493876457214355,291.42889404296875,288.2176513671875,291.5148010253906,286.2185974121094,291.5126037597656,297.3185729980469,291.4338073730469,1.0,0.3737988471984863,1.0,1.0,0.0,1.0,-2.0155510902404785,2.015547752380371,3.273554739280371e-06,1.555860996246338,0.0,0.0,0.0,58.58580017089844,61.0,112.38316345214844,-0.0,668.2593994140625,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294900,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4682312011719,0.8768459558486938,0.244005873799324,0.219527781009674,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.8429402112960815,0.2160243093967437,0.2050357162952423,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4691162109375,0.9990000128746032,0.4095669388771057,0.2519009709358215,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4668884277344,0.7686958312988281,0.1628830134868621,0.1549101769924163,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674377441406,0.8083369135856628,0.1886967569589615,0.851588249206543,291.46875,288.16864013671875,291.5543212890625,286.2411804199219,291.5521545410156,297.3227233886719,291.4736328125,1.0,0.3743412792682647,1.0,1.0,0.0,1.0,-2.0200891494750977,2.0200858116149902,3.2880022899917094e-06,1.5593022108078003,0.0,0.0,0.0,58.25557327270508,61.0,111.8029327392578,-0.0,670.7453002929688,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294960,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50811767578125,0.8796758651733398,0.2456911504268646,0.2210152745246887,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5077819824219,0.8450520634651184,0.2171628326177597,0.2060925215482711,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.50897216796875,0.9990000128746032,0.4113832414150238,0.2512129247188568,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5067749023437,0.7709873914718628,0.1639079451560974,0.1558619737625122,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50732421875,0.8098173141479492,0.1892459988594055,0.8539631366729736,291.5086364746094,288.1197509765625,291.59375,286.2636108398437,291.5915832519531,297.3270874023437,291.5135192871094,1.0,0.3752047717571258,1.0,1.0,0.0,1.0,-2.0263118743896484,2.02630877494812,3.308045734229381e-06,1.564136028289795,0.0,0.0,0.0,58.24837493896485,64.0,111.43153381347656,-0.0,675.7039794921875,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295020,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876159667969,0.8832815885543823,0.2491557449102401,0.2240924537181854,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5872497558594,0.8474152684211731,0.219499871134758,0.2082822620868683,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.9990000128746032,0.4150125682353973,0.2516713142395019,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5863037109375,0.7737923860549927,0.1660116463899612,0.1578360497951507,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868225097656,0.8109186887741089,0.1904009878635406,0.859070360660553,291.5881042480469,288.0224609375,291.6722106933594,286.3080444335937,291.6700744628906,297.3355712890625,291.5929260253906,1.0,0.3777875602245331,1.0,1.0,0.0,1.0,-2.041689395904541,2.0416860580444336,3.3578874081285903e-06,1.576098918914795,0.0,0.0,0.0,58.76570892333984,67.0,110.76738739013672,-0.0,689.9329223632812,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295080,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876159667969,0.8832815885543823,0.2491557449102401,0.2240924537181854,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5872497558594,0.8474152684211731,0.219499871134758,0.2082822620868683,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.9990000128746032,0.4150125682353973,0.2516713142395019,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5863037109375,0.7737923860549927,0.1660116463899612,0.1578360497951507,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868225097656,0.8109186887741089,0.1904009878635406,0.859070360660553,291.5881042480469,288.0224609375,291.6722106933594,286.3080444335937,291.6700744628906,297.3355712890625,291.5929260253906,1.0,0.3777875602245331,1.0,1.0,0.0,1.0,-2.041689395904541,2.0416860580444336,3.3578874081285903e-06,1.576098918914795,0.0,0.0,0.0,58.76570892333984,67.0,110.76738739013672,-0.0,689.9329223632812,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295140,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.66668701171875,0.8846738934516907,0.2527409791946411,0.2272968739271164,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6663513183594,0.8477699160575867,0.2219124436378479,0.2105634957551956,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.66748046875,0.9990000128746032,0.4184768199920654,0.2540956437587738,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6654052734375,0.7746744155883789,0.1681824922561645,0.1598939001560211,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6658935546875,0.8100627660751343,0.1916161328554153,0.864557683467865,291.66717529296875,287.9258728027344,291.7501220703125,286.35186767578125,291.7480163574219,297.3431396484375,291.67193603515625,1.0,0.3812907636165619,1.0,1.0,0.0,1.0,-2.060248613357544,2.0602452754974365,3.4186004995717667e-06,1.5905488729476929,0.0,0.0,0.0,59.85976791381836,70.0,110.13015747070312,-0.0,709.0107421875,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295200,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.66668701171875,0.8846738934516907,0.2527409791946411,0.2272968739271164,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6663513183594,0.8477699160575867,0.2219124436378479,0.2105634957551956,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.66748046875,0.9990000128746032,0.4184768199920654,0.2540956437587738,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6654052734375,0.7746744155883789,0.1681824922561645,0.1598939001560211,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6658935546875,0.8100627660751343,0.1916161328554153,0.864557683467865,291.66717529296875,287.9258728027344,291.7501220703125,286.35186767578125,291.7480163574219,297.3431396484375,291.67193603515625,1.0,0.3812907636165619,1.0,1.0,0.0,1.0,-2.060248613357544,2.0602452754974365,3.4186004995717667e-06,1.5905488729476929,0.0,0.0,0.0,59.85976791381836,70.0,110.13015747070312,-0.0,709.0107421875,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295260,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453308105469,0.8844484090805054,0.2564416229724884,0.2306195497512817,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449645996094,0.846660315990448,0.2243965864181518,0.2129278182983398,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7461242675781,0.9990000128746032,0.4217186570167541,0.2580024302005768,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7440490722656,0.7741487622261047,0.1704164743423462,0.1620270311832428,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.8077551126480103,0.1928780972957611,0.870338499546051,291.74578857421875,287.8299560546875,291.82745361328125,286.3951110839844,291.82537841796875,297.3495788574219,291.75048828125,1.0,0.3854986131191253,1.0,1.0,0.0,1.0,-2.0812737941741943,2.081270217895508,3.488100446702447e-06,1.6069225072860718,0.0,0.0,0.0,61.40544509887695,73.0,109.46654510498048,-0.0,732.0873413085938,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295320,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7453308105469,0.8844484090805054,0.2564416229724884,0.2306195497512817,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449645996094,0.846660315990448,0.2243965864181518,0.2129278182983398,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7461242675781,0.9990000128746032,0.4217186570167541,0.2580024302005768,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7440490722656,0.7741487622261047,0.1704164743423462,0.1620270311832428,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.8077551126480103,0.1928780972957611,0.870338499546051,291.74578857421875,287.8299560546875,291.82745361328125,286.3951110839844,291.82537841796875,297.3495788574219,291.75048828125,1.0,0.3854986131191253,1.0,1.0,0.0,1.0,-2.0812737941741943,2.081270217895508,3.488100446702447e-06,1.6069225072860718,0.0,0.0,0.0,61.40544509887695,73.0,109.46654510498048,-0.0,732.0873413085938,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295380,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8234558105469,0.8831171989440918,0.2602541446685791,0.2340538650751114,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8230895996094,0.8445593118667603,0.2269495576620102,0.215369164943695,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.82421875,0.9990000128746032,0.4247474372386932,0.2630020380020141,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8222045898437,0.7726609110832214,0.1727107614278793,0.1642293035984039,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8226318359375,0.8043879866600037,0.1941790431737899,0.8763560652732849,291.8238830566406,287.7348022460937,291.9041748046875,286.4377136230469,291.90216064453125,297.3551025390625,291.8285217285156,1.0,0.3902426958084106,1.0,1.0,0.0,1.0,-2.104206085205078,2.104202508926392,3.564766984709422e-06,1.6247799396514893,0.0,0.0,0.0,63.30623245239258,76.0,108.75401306152344,-0.0,758.5145263671875,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295440,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8234558105469,0.8831171989440918,0.2602541446685791,0.2340538650751114,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8230895996094,0.8445593118667603,0.2269495576620102,0.215369164943695,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.82421875,0.9990000128746032,0.4247474372386932,0.2630020380020141,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8222045898437,0.7726609110832214,0.1727107614278793,0.1642293035984039,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8226318359375,0.8043879866600037,0.1941790431737899,0.8763560652732849,291.8238830566406,287.7348022460937,291.9041748046875,286.4377136230469,291.90216064453125,297.3551025390625,291.8285217285156,1.0,0.3902426958084106,1.0,1.0,0.0,1.0,-2.104206085205078,2.104202508926392,3.564766984709422e-06,1.6247799396514893,0.0,0.0,0.0,63.30623245239258,76.0,108.75401306152344,-0.0,758.5145263671875,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295500,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8623352050781,0.8821753859519958,0.2622012197971344,0.2358108907938003,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8619689941406,0.8432646989822388,0.2282510250806808,0.2166169434785843,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.86309814453125,0.9990000128746032,0.4261926412582397,0.2658064365386963,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.7716768980026245,0.1738797128200531,0.1653545945882797,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8614807128906,0.8024379014968872,0.1948426514863968,0.8794415593147278,291.8627319335937,287.6875305175781,291.9423217773437,286.458740234375,291.9403076171875,297.3575744628906,291.8673400878906,1.0,0.3927709758281708,1.0,1.0,0.0,1.0,-2.116239786148072,2.1162359714508057,3.6053554595127935e-06,1.6341488361358645,0.0,0.0,0.0,64.36377716064453,76.0,108.37478637695312,-0.0,772.810302734375,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295560,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9010314941406,0.8811078071594238,0.2641754150390625,0.2375940084457397,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9006652832031,0.8418607711791992,0.229569211602211,0.2178823500871658,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9017944335937,0.9990000128746032,0.4275976419448852,0.2687695622444153,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8998107910156,0.7705838084220886,0.1750632226467132,0.166495531797409,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90020751953125,0.8003702163696289,0.1955147683620453,0.8825746178627014,291.9014587402344,287.64044189453125,291.98028564453125,286.4796447753906,291.9783020019531,297.3598937988281,291.906005859375,1.0,0.3953851163387298,1.0,1.0,0.0,1.0,-2.128592729568481,2.128588914871216,3.647276798801613e-06,1.6437647342681885,0.0,0.0,0.0,65.4819107055664,79.0,107.98080444335938,-0.0,787.758056640625,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295620,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9779968261719,0.8787438273429871,0.2682041525840759,0.2412365525960922,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9776611328125,0.8388599157333374,0.2322558760643005,0.2204650491476059,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.978759765625,0.9990000128746032,0.4303066432476043,0.2750533819198608,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.976806640625,0.7682009935379028,0.1774742007255554,0.1688233762979507,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9771728515625,0.7960206866264343,0.1968840956687927,0.8889757394790649,291.9783935546875,287.5469055175781,292.05572509765625,286.5209045410156,292.0538024902344,297.3642272949219,291.9828796386719,1.0,0.4008215665817261,1.0,1.0,0.0,1.0,-2.154100179672241,2.1540966033935547,3.734657411769149e-06,1.6636147499084473,0.0,0.0,0.0,67.86981201171875,67.0,107.14683532714844,-0.0,819.4171142578125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295680,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9779968261719,0.8787438273429871,0.2682041525840759,0.2412365525960922,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9776611328125,0.8388599157333374,0.2322558760643005,0.2204650491476059,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.978759765625,0.9990000128746032,0.4303066432476043,0.2750533819198608,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.976806640625,0.7682009935379028,0.1774742007255554,0.1688233762979507,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9771728515625,0.7960206866264343,0.1968840956687927,0.8889757394790649,291.9783935546875,287.5469055175781,292.05572509765625,286.5209045410156,292.0538024902344,297.3642272949219,291.9828796386719,1.0,0.4008215665817261,1.0,1.0,0.0,1.0,-2.154100179672241,2.1540966033935547,3.734657411769149e-06,1.6636147499084473,0.0,0.0,0.0,67.86981201171875,67.0,107.14683532714844,-0.0,819.4171142578125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295740,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0545349121094,0.8892210125923157,0.2723200917243957,0.2448454648256302,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.05419921875,0.8471922874450684,0.234986737370491,0.2229732573032379,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05523681640625,0.9990000128746032,0.4335607290267944,0.2696443498134613,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0533752441406,0.7768208384513855,0.1799203753471374,0.1710683107376098,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0537109375,0.8032810688018799,0.1982680112123489,0.8948802351951599,292.0549011230469,287.4541931152344,292.1304931640625,286.5614624023437,292.1285705566406,297.3700866699219,292.0592346191406,1.0,0.4007953405380249,1.0,1.0,0.0,1.0,-2.164755344390869,2.1647515296936035,3.771814135689056e-06,1.6721041202545166,0.0,0.0,0.0,66.73487091064453,70.0,106.19580841064452,-0.0,824.9767456054688,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295800,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0545349121094,0.8892210125923157,0.2723200917243957,0.2448454648256302,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.05419921875,0.8471922874450684,0.234986737370491,0.2229732573032379,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05523681640625,0.9990000128746032,0.4335607290267944,0.2696443498134613,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0533752441406,0.7768208384513855,0.1799203753471374,0.1710683107376098,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0537109375,0.8032810688018799,0.1982680112123489,0.8948802351951599,292.0549011230469,287.4541931152344,292.1304931640625,286.5614624023437,292.1285705566406,297.3700866699219,292.0592346191406,1.0,0.4007953405380249,1.0,1.0,0.0,1.0,-2.164755344390869,2.1647515296936035,3.771814135689056e-06,1.6721041202545166,0.0,0.0,0.0,66.73487091064453,70.0,106.19580841064452,-0.0,824.9767456054688,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295860,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1296081542969,0.8973802328109741,0.2765746712684631,0.2485881000757217,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1292419433594,0.8535128235816956,0.2378119677305221,0.225580021739006,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1302185058594,0.9990000128746032,0.4378719627857208,0.2665787637233734,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1284484863281,0.7834662199020386,0.1824522465467453,0.1734035909175872,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1287536621094,0.808334231376648,0.1997402757406234,0.9011998772621156,292.12994384765625,287.36236572265625,292.2045288085937,286.6012878417969,292.2026672363281,297.3793640136719,292.1342163085937,1.0,0.4026460945606231,1.0,1.0,0.0,1.0,-2.179085254669189,2.179081439971924,3.821431619144278e-06,1.6831212043762207,0.0,0.0,0.0,66.33251953125,73.0,104.9382553100586,-0.0,836.705810546875,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295920,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1296081542969,0.8973802328109741,0.2765746712684631,0.2485881000757217,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1292419433594,0.8535128235816956,0.2378119677305221,0.225580021739006,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1302185058594,0.9990000128746032,0.4378719627857208,0.2665787637233734,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1284484863281,0.7834662199020386,0.1824522465467453,0.1734035909175872,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1287536621094,0.808334231376648,0.1997402757406234,0.9011998772621156,292.12994384765625,287.36236572265625,292.2045288085937,286.6012878417969,292.2026672363281,297.3793640136719,292.1342163085937,1.0,0.4026460945606231,1.0,1.0,0.0,1.0,-2.179085254669189,2.179081439971924,3.821431619144278e-06,1.6831212043762207,0.0,0.0,0.0,66.33251953125,73.0,104.9382553100586,-0.0,836.705810546875,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295980,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20416259765625,0.9023239016532898,0.2809573709964752,0.2524787187576294,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.20379638671875,0.8569868206977844,0.2407235503196716,0.2283036112785339,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2047424316406,0.9990000128746032,0.4422604143619537,0.2664568424224853,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2030334472656,0.7873530983924866,0.1850620955228805,0.1758480221033096,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2032775878906,0.8104838728904724,0.2012910693883896,0.9080519676208496,292.2044677734375,287.271484375,292.27783203125,286.6403503417969,292.2760009765625,297.38848876953125,292.20867919921875,1.0,0.4056754410266876,1.0,1.0,0.0,1.0,-2.1980466842651367,2.198042869567871,3.887838374794228e-06,1.6978286504745483,0.0,0.0,0.0,66.84342193603516,76.0,103.9434585571289,-0.0,856.3348999023438,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296040,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20416259765625,0.9023239016532898,0.2809573709964752,0.2524787187576294,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.20379638671875,0.8569868206977844,0.2407235503196716,0.2283036112785339,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2047424316406,0.9990000128746032,0.4422604143619537,0.2664568424224853,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2030334472656,0.7873530983924866,0.1850620955228805,0.1758480221033096,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2032775878906,0.8104838728904724,0.2012910693883896,0.9080519676208496,292.2044677734375,287.271484375,292.27783203125,286.6403503417969,292.2760009765625,297.38848876953125,292.20867919921875,1.0,0.4056754410266876,1.0,1.0,0.0,1.0,-2.1980466842651367,2.198042869567871,3.887838374794228e-06,1.6978286504745483,0.0,0.0,0.0,66.84342193603516,76.0,103.9434585571289,-0.0,856.3348999023438,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296100,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2411804199219,0.9039409160614014,0.2831953465938568,0.2544735074043274,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2408142089844,0.8579480051994324,0.2422096729278564,0.2297023981809616,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417297363281,0.9990000128746032,0.4444114863872528,0.2671737372875213,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.24005126953125,0.7885501384735107,0.1863941103219986,0.1771042495965957,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2403259277344,0.8108140826225281,0.202089712023735,0.9116277694702148,292.2414855957031,287.22637939453125,292.314208984375,286.6596069335937,292.3123779296875,297.39276123046875,292.24566650390625,1.0,0.407553106546402,1.0,1.0,0.0,1.0,-2.2087862491607666,2.208782434463501,3.925727469322737e-06,1.7061620950698853,0.0,0.0,0.0,67.3408203125,76.0,103.4595184326172,-0.0,868.370361328125,1.0,282.1273803710937,283.6578369140625,290.4429626464844,291.6412353515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.454817507880366e-21,2.7274089558885746e-21,2.727408753940183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296160,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5997009277344,0.9033965468406676,0.2823193073272705,0.2560035586357116,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6513061523437,0.857145369052887,0.2418729811906814,0.2308240681886673,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5214233398437,0.9990000128746032,0.443209171295166,0.269246369600296,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7586364746094,0.7880536913871765,0.18631212413311,0.1781506240367889,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.72296142578125,0.8094738721847534,0.2013374865055084,0.9140897393226624,289.5575256347656,287.1815490722656,292.3503723144531,286.6786804199219,292.3485412597656,297.3741149902344,289.0389404296875,1.0,0.4095645844936371,1.0,1.0,0.0,1.0,-2.2186880111694336,2.218684196472168,3.961100901506143e-06,1.7140017747879028,0.9731561541557312,0.9731561541557312,0.0,68.17871856689453,79.0,12088.0947265625,-0.0,880.98876953125,1.0,282.3600158691406,290.6327209472656,291.2190856933594,292.2461853027344,293.1499938964844,293.1499938964844,283.1499938964844,1500.9197998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1643506735563278,1.0,0.0,0.0,0.801560640335083,0.801565945148468,6.034773036844855e-08,4.231118202209473,4.23110818862915,1.0077969818667045e-05,0.0,0.0,-0.0,4648.91455078125,0.0,16.566625595092773,1890.226806640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12296220,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.8419733643531799,0.2598353028297424,0.2408103495836258,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.8060688376426697,0.2272233068943023,0.2209875434637069,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401733398437,0.986125946044922,0.4128880202770233,0.2960483729839325,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.7396658062934875,0.174877181649208,0.170717179775238,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26593017578125,0.7565137147903442,0.1873279064893722,0.8691272139549255,286.2466735839844,287.1015319824219,292.4148864746094,286.7124328613281,292.4130554199219,297.14764404296875,286.18853759765625,1.0,0.4098662137985229,1.0,1.0,0.0,1.0,-2.157634735107422,2.157630920410156,3.749613142645103e-06,1.668041706085205,0.932250678539276,0.932250678539276,0.0,78.86351013183594,79.0,14241.6357421875,-0.0,863.1409912109375,1.0,282.822509765625,285.84686279296875,291.44775390625,292.6595764160156,293.1499938964844,293.1499938964844,283.1499938964844,3644.88916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336036086082458,1.0,0.0,0.0,1.2074201107025146,1.2074227333068848,9.73492362277284e-08,4.265860557556152,4.265851020812988,9.786471309780607e-06,0.0,0.0,-0.0,4138.052734375,0.0,54.77278518676758,1895.428466796875,0.0,621.5112915039062,0.306213766336441,1.0,0.0,3.0,1.0,0.0
12296280,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.8327785134315491,0.2575686275959015,0.2386549562215805,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596069335937,0.7970060110092163,0.2255475521087646,0.2194485515356063,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1447448730469,0.9760997891426086,0.4091621935367584,0.2934699356555938,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.7321250438690186,0.1735241264104843,0.1695151329040527,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.166748046875,0.7482154965400696,0.1856614053249359,0.8620377779006958,286.15045166015625,287.0926208496094,292.4220886230469,286.7161865234375,292.42022705078125,297.12811279296875,286.10028076171875,1.0,0.4093820452690124,1.0,1.0,0.0,1.0,-2.1405251026153564,2.14052152633667,3.690835001179949e-06,1.6547796726226809,0.9298757314682008,0.9298757314682008,0.0,80.942626953125,67.0,14255.078125,-0.0,854.7206420898438,1.0,282.86083984375,285.7341613769531,291.338623046875,292.57281494140625,293.1499938964844,293.1499938964844,283.1499938964844,3965.930908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562183260917664,1.0,0.0,0.0,1.2562735080718994,1.2562763690948486,1.0534601813105837e-07,4.265893459320068,4.265883445739746,9.786191185412464e-06,0.0,0.0,-0.0,4108.28271484375,0.0,61.74397659301758,1895.432861328125,0.0,713.0103759765625,0.3211722373962402,1.0,0.0,3.0,1.0,0.0
12296340,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423400878906,0.794207751750946,0.2459730952978134,0.2269929945468902,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7444763183594,0.7604933977127075,0.216235339641571,0.2102865576744079,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.9255736470222472,0.3900034725666046,0.2786135077476501,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.6992040872573853,0.1658647954463958,0.1621550470590591,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.7143514752388,0.1760102361440658,0.8182005286216736,285.7397766113281,287.035888671875,292.46783447265625,286.7398986816406,292.46588134765625,297.0238037109375,285.7121887207031,1.0,0.4023373126983642,1.0,1.0,0.0,1.0,-2.0361580848693848,2.0361547470092773,3.3417504710087087e-06,1.5729928016662598,0.9153550863265992,0.9153550863265992,0.0,88.73099517822266,67.0,14241.6337890625,-0.0,789.3025512695312,1.0,283.0342102050781,285.2698669433594,290.6298522949219,291.9071350097656,293.1499938964844,293.1499938964844,283.1499938964844,6367.3798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438412666320801,1.0,0.0,0.0,1.5677255392074585,1.567729949951172,1.639966171751439e-07,4.265923976898193,4.265913963317871,9.785930160433054e-06,0.0,0.0,-0.0,3937.954833984375,0.0,120.60346221923828,1895.43701171875,0.0,1198.9046630859375,0.3948963582515716,1.0,0.0,3.0,1.0,0.0
12296400,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.7826617956161499,0.2413084506988525,0.2221521735191345,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.750231921672821,0.2120629251003265,0.2059920132160186,296.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.9102192521095276,0.382393330335617,0.2724075615406036,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60601806640625,0.6885032653808594,0.1623581200838089,0.1585986465215683,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6050109863281,0.7025931477546692,0.1714372336864471,0.7964550256729126,285.59820556640625,287.00469970703125,292.49298095703125,286.7528686523437,292.4909973144531,296.9818420410156,285.57623291015625,1.0,0.3974159061908722,1.0,1.0,0.0,1.0,-1.987332105636597,1.9873288869857788,3.184710294590332e-06,1.5346078872680664,0.907451331615448,0.907451331615448,0.0,90.09098052978516,55.0,14164.8369140625,-0.0,752.6596069335938,1.0,283.0855407714844,285.1109924316406,290.3057861328125,291.5519104003906,293.1499938964844,293.1499938964844,283.1499938964844,7721.16748046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611501574516296,1.0,0.0,0.0,1.7114133834838867,1.711418628692627,1.9543544738098722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.523193359375,0.0,157.36395263671875,1895.4371337890625,0.0,1318.691162109375,0.4330751299858093,1.0,0.0,3.0,1.0,0.0
12296460,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.314208984375,0.7723983526229858,0.2324114739894867,0.2128301560878753,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.7402099967002869,0.2031708657741546,0.1966214329004287,296.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.8972742557525635,0.367525577545166,0.2604884505271911,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179626464844,0.6769590973854065,0.1547563225030899,0.1506286859512329,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.6874443292617798,0.1611448973417282,0.7460789084434509,285.3130187988281,286.9178466796875,292.5630187988281,286.7887268066406,292.5609741210937,296.91180419921875,285.29901123046875,1.0,0.3815232813358307,1.0,1.0,0.0,1.0,-1.8804751634597776,1.8804723024368288,2.855448656191584e-06,1.4504389762878418,0.884557843208313,0.884557843208313,0.0,86.90215301513672,43.0,13975.994140625,-0.0,657.5581665039062,1.0,283.140380859375,284.78570556640625,289.7587890625,290.8736877441406,293.1499938964844,293.1499938964844,283.1499938964844,11837.060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468737125396729,1.0,0.0,0.0,2.061967372894287,2.061975240707397,2.836984833720635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.91259765625,0.0,277.8819885253906,1895.4371337890625,0.0,1219.389404296875,0.5136473774909973,1.0,0.0,3.0,1.0,0.0
12296520,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.314208984375,0.7723983526229858,0.2324114739894867,0.2128301560878753,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.7402099967002869,0.2031708657741546,0.1966214329004287,296.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.8972742557525635,0.367525577545166,0.2604884505271911,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179626464844,0.6769590973854065,0.1547563225030899,0.1506286859512329,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.6874443292617798,0.1611448973417282,0.7460789084434509,285.3130187988281,286.9178466796875,292.5630187988281,286.7887268066406,292.5609741210937,296.91180419921875,285.29901123046875,1.0,0.3815232813358307,1.0,1.0,0.0,1.0,-1.8804751634597776,1.8804723024368288,2.855448656191584e-06,1.4504389762878418,0.884557843208313,0.884557843208313,0.0,86.90215301513672,43.0,13975.994140625,-0.0,657.5581665039062,1.0,283.140380859375,284.78570556640625,289.7587890625,290.8736877441406,293.1499938964844,293.1499938964844,283.1499938964844,11837.060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468737125396729,1.0,0.0,0.0,2.061967372894287,2.061975240707397,2.836984833720635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.91259765625,0.0,277.8819885253906,1895.4371337890625,0.0,1219.389404296875,0.5136473774909973,1.0,0.0,3.0,1.0,0.0
12296580,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.7807199358940125,0.227181538939476,0.2072028666734695,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.745903491973877,0.1971231400966644,0.1900499165058136,296.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.9060314297676086,0.3575869798660278,0.2527102530002594,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.6817271709442139,0.1495474725961685,0.1449254006147384,296.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.6890870332717896,0.1536963284015655,0.7085055112838745,285.1654357910156,286.83209228515625,292.6321716308594,286.82373046875,292.6300354003906,296.8846740722656,285.1577453613281,1.0,0.3642400205135345,1.0,1.0,0.0,1.0,-1.8045034408569336,1.804500699043274,2.633705662447028e-06,1.3904544115066528,0.8618281483650208,0.8618281483650208,0.0,78.13780212402344,31.0,13727.896484375,-0.0,575.2006225585938,1.0,283.1488952636719,284.62310791015625,289.59869384765625,290.60797119140625,293.1499938964844,293.1499938964844,283.1499938964844,14910.5,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970976948738098,1.0,0.0,0.0,2.244079828262329,2.244089126586914,3.360237315064296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.202880859375,0.0,362.298828125,1895.4371337890625,0.0,912.7685546875,0.5586013197898865,1.0,0.0,3.0,1.0,0.0
